time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.219781350111587e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.708891593618318e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.170961907831952e-05,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.708885045256466e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004605471913237,291.0928955078125,294.1499938964844,283.22332763671875,282.2701110839844,285.20440673828125,283.4789428710937,290.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915688471868,3.9174405941366786e-09,0.0010915650054812,-0.0092070698738098,0.0,0.0,0.0,-0.0073031987994909,60.0,-5.650238990783691,-0.0,-8.123848260765953e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.219703497365116e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.708809375297278e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.170901517383754e-05,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.708802826935424e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004605433205142,291.0917053222656,294.1499938964844,283.2049865722656,282.2584533691406,285.18505859375,283.4604187011719,290.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915593011304,3.91642940300585e-09,0.0010915554594248,-0.0092044211924076,0.0,0.0,0.0,-0.0073026930913329,60.0,-5.66254186630249,-0.0,-8.123705441676068e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.219563071383163e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.70866167335771e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.17079165042378e-05,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.708655124995856e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004605363064911,291.09051513671875,294.1499938964844,283.1866760253906,282.2464904785156,285.165771484375,283.4419250488281,290.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915423044934,3.914637503044105e-09,0.0010915384627878,-0.0091997273266315,0.0,0.0,0.0,-0.0073017962276935,60.0,-5.674806594848633,-0.0,-8.123453199004872e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.21935643418692e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.708443394629283e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.170630851760507e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.708436846267432e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004605259455274,291.0893249511719,294.1499938964844,283.1683349609375,282.2341613769531,285.1464538574219,283.4234313964844,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915175080299,3.91201471217073e-09,0.0010915135499089,-0.0091928578913211,0.0,0.0,0.0,-0.0073004835285246,60.0,-5.687024593353272,-0.0,-8.12308300623954e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.219079947797582e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.708152356324716e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.170415483415127e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.708145807962865e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004605121503118,291.088134765625,294.1499938964844,283.1499938964844,282.22149658203125,285.1271667480469,283.40496826171875,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914844460785,3.908530388230247e-09,0.0010914804879575,-0.0091837318614125,0.0,0.0,0.0,-0.0072987400926649,60.0,-5.69920015335083,-0.0,-8.122591310666395e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.218762716045605e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.707817662274464e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.170168828452006e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.707811113912612e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004604962887242,291.0869445800781,294.1499938964844,283.13165283203125,282.2084350585937,285.10791015625,283.3865661621094,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914464946836,3.904529144449498e-09,0.001091442652978,-0.0091732516884803,0.0,0.0,0.0,-0.0072967372834682,60.0,-5.711328983306885,-0.0,-8.122026429191467e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.21845276025124e-05,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.707490971777588e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.169927266659215e-05,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.707485151011495e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004604808054864,291.0857238769531,294.1499938964844,283.11334228515625,282.1949462890625,285.088623046875,283.3681640625,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914094746112,3.900623823938076e-09,0.0010914055164903,-0.0091630229726433,0.0,0.0,0.0,-0.0072947829030454,60.0,-5.723435878753662,-0.0,-8.121475048028516e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.218157356372104e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.707180288387462e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,7.169698073994368e-05,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.707174467621373e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004604660789482,291.08453369140625,294.1499938964844,283.0950012207031,282.1810302734375,285.0693664550781,283.34979248046875,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913742007687,3.896904132716372e-09,0.0010913702426478,-0.0091532794758677,0.0,0.0,0.0,-0.0072929211892187,60.0,-5.735530853271484,-0.0,-8.120949956946789e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.217886690748855e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.706895070848988e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,7.169487071223557e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.706889250082897e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.000460452545667,291.08331298828125,294.1499938964844,283.07666015625,282.1667175292969,285.05010986328125,283.3314514160156,290.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913417208939,3.893487754424996e-09,0.0010913378791883,-0.0091443322598934,0.0,0.0,0.0,-0.007291211746633,60.0,-5.74762773513794,-0.0,-8.120467498429208e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.21764803933911e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.706644050311296e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,7.169301534304395e-05,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.706638229545206e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004604406422004,291.0821228027344,294.1499938964844,283.0583190917969,282.1520080566406,285.0308837890625,283.3131408691406,290.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913131991401,3.890475497314583e-09,0.0010913093574345,-0.0091364420950412,0.0,0.0,0.0,-0.0072897039353847,60.0,-5.759731292724609,-0.0,-8.120042593873222e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.217450133292004e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.706435957923532e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,7.169147284002975e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.70642940956168e-05,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.000460430746898,291.0809020996094,294.1499938964844,283.0400085449219,282.1369323730469,285.0116271972656,283.2948303222656,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912894504144,3.887969501903399e-09,0.0010912856087088,-0.0091298781335353,0.0,0.0,0.0,-0.007288449909538,60.0,-5.771849155426025,-0.0,-8.11968945413355e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.217300248565152e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.706277342047542e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.169030868681148e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.70627079368569e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004604232381097,291.0796813964844,294.1499938964844,283.02166748046875,282.1214904785156,284.992431640625,283.2765197753906,290.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912712896242,3.886055477408945e-09,0.0010912674479186,-0.0091248648241162,0.0,0.0,0.0,-0.00728749204427,60.0,-5.783985614776611,-0.0,-8.119419447893962e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.217202750733122e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.706174751045182e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.16895519872196e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.706168930279092e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004604184068739,291.0784606933594,294.1499938964844,283.0033264160156,282.1056823730469,284.97320556640625,283.2582397460937,290.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912595316767,3.884806698550847e-09,0.0010912555735558,-0.0091215949505567,0.0,0.0,0.0,-0.0072868671268224,60.0,-5.796144485473633,-0.0,-8.119243233295492e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.217164188157768e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.706133278086782e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,7.16892463969998e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.70612745732069e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004604164278134,291.0772399902344,294.1499938964844,282.9849853515625,282.0895690917969,284.9540100097656,283.23992919921875,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912545258179,3.8842800087479645e-09,0.0010912505676969,-0.0091202147305011,0.0,0.0,0.0,-0.0072866035625338,60.0,-5.808332443237305,-0.0,-8.119169336850973e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.21718601603061e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.706156561151148e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.168941374402493e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.706150740385056e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.000460417533759,291.0760192871094,294.1499938964844,282.9666748046875,282.0731506347656,284.934814453125,283.2216491699219,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091256737709,3.8845167082968154e-09,0.0010912528960034,-0.0091208349913358,0.0,0.0,0.0,-0.0072867223061621,60.0,-5.820549488067627,-0.0,-8.11920344290229e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.217271144734696e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.7062460554298e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.169007585616782e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.70624023466371e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004604217829182,291.0747985839844,294.1499938964844,282.9483337402344,282.0564270019531,284.9156188964844,283.2033386230469,290.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091266516596,3.8855390016578895e-09,0.0010912626748904,-0.0091235125437378,0.0,0.0,0.0,-0.0072872340679168,60.0,-5.832800388336182,-0.0,-8.119348393620386e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.217418846674263e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.706401760922744e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.169122545747086e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.706395940156654e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0004604291752912,291.0735778808594,294.1499938964844,282.92999267578125,282.0393981933594,284.8964233398437,283.1850280761719,290.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912837460637,3.887347332920399e-09,0.0010912797879427,-0.0091282483190298,0.0,0.0,0.0,-0.0072881393134593,60.0,-5.845086097717285,-0.0,-8.119604189005258e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.217628394253552e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.706622222438456e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,7.169285527197644e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.706616401672365e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004604396526701,291.07232666015625,294.1499938964844,282.9116516113281,282.0220947265625,284.87725830078125,283.1667175292969,290.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913081932812,3.8899217180699e-09,0.0010913042351603,-0.00913499109447,0.0,0.0,0.0,-0.0072894277982413,60.0,-5.857407569885254,-0.0,-8.11996798688597e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.217895421897992e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.706903801998124e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.169492891989648e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.706897981232032e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004604530113283,291.07110595703125,294.1499938964844,282.8933410644531,282.0045471191406,284.85809326171875,283.1483764648437,290.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913395090028,3.8932190804530364e-09,0.0010913355508819,-0.0091436272487044,0.0,0.0,0.0,-0.0072910781018435,60.0,-5.869763374328613,-0.0,-8.120434102920626e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.218216291628778e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.70724067883566e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.169741729740053e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.707234858069568e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004604689893312,291.0698547363281,294.1499938964844,282.875,281.9867553710937,284.83892822265625,283.1300048828125,290.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913771111518,3.89717635940201e-09,0.0010913731530308,-0.0091539938002824,0.0,0.0,0.0,-0.007293059490621,60.0,-5.882152557373047,-0.0,-8.120994010596405e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.218582272296771e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.707626304589212e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,7.17002694727853e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.707621211418882e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004604872956406,291.068603515625,294.1499938964844,282.8566589355469,281.9687194824219,284.8197937011719,283.1116027832031,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914201848208,3.90170784569932e-09,0.0010914162266999,-0.0091658616438508,0.0,0.0,0.0,-0.0072953272610902,60.0,-5.894571781158447,-0.0,-8.121634209601326e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.21898608794436e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.70805122051388e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,7.170340541051701e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.708045399747788e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0004605074354913,291.0673828125,294.1499938964844,282.8383483886719,281.95050048828125,284.8006286621094,283.0932006835937,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914675658568,3.906702961131714e-09,0.0010914637241512,-0.0091789457947015,0.0,0.0,0.0,-0.0072978278622031,60.0,-5.907016277313232,-0.0,-8.12234048908067e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.219416097039355e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.708504512673244e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.170675235101953e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.708498691907153e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.000460528943222,291.0661315917969,294.1499938964844,282.82000732421875,281.9320373535156,284.781494140625,283.07476806640625,290.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915182065218,3.912036028452803e-09,0.0010915143648162,-0.009192912839353,0.0,0.0,0.0,-0.0073004970327019,60.0,-5.919480323791504,-0.0,-8.123094374923313e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.219862113241106e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.70897381193936e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,7.171021570684388e-05,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.708967991173267e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004605512076523,291.0648803710937,294.1499938964844,282.8016662597656,281.9134216308594,284.76239013671875,283.0563049316406,290.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091570709832,3.9175565014204494e-09,0.001091566751711,-0.0092073734849691,0.0,0.0,0.0,-0.0073032602667808,60.0,-5.931959629058838,-0.0,-8.123875261389912e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.22030958463438e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.709445293992758e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.171370089054108e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.709439473226666e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004605735884979,291.0635986328125,294.1499938964844,282.7833251953125,281.8946228027344,284.7432556152344,283.037841796875,290.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916233295574,3.923105396097526e-09,0.0010916194878518,-0.0092219058424234,0.0,0.0,0.0,-0.0073060379363596,60.0,-5.944446086883545,-0.0,-8.124659700570191e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.220745414495468e-05,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.709903679322451e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.171708421083167e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.70989858615212e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004605953290592,291.0623474121094,294.1499938964844,282.7650146484375,281.8756408691406,284.72412109375,283.01934814453125,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916746687144,3.928501968175624e-09,0.0010916707105934,-0.0092360414564609,0.0,0.0,0.0,-0.007308738771826,60.0,-5.956931591033936,-0.0,-8.125422823468399e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.221153595717624e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.71033368841745e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.172025652835146e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.710327867651358e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0004606157308444,291.06109619140625,294.1499938964844,282.7466735839844,281.8565368652344,284.7050170898437,283.0008239746094,290.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917226318269,3.933557035651347e-09,0.001091718673706,-0.0092492811381816,0.0,0.0,0.0,-0.0073112691752612,60.0,-5.969407081604004,-0.0,-8.126137629460572e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.221518848789856e-05,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.710717858979478e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.17231014277786e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.710712765809149e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004606339789461,291.059814453125,294.1499938964844,282.72833251953125,281.8373107910156,284.6859130859375,282.9822692871094,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917655890807,3.9380756433615716e-09,0.0010917616309598,-0.0092611154541373,0.0,0.0,0.0,-0.0073135308921337,60.0,-5.9818620681762695,-0.0,-8.126776407380022e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.22182371141389e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.711039456306024e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.172547338996083e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.711033635539934e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004606492002494,291.0585632324219,294.1499938964844,282.7099914550781,281.81793212890625,284.6668395996094,282.9637451171875,290.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918014449998,3.941847737110038e-09,0.0010917974868789,-0.0092709949240088,0.0,0.0,0.0,-0.0073154191486537,60.0,-5.99428653717041,-0.0,-8.127310024974579e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.22205508686602e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.7112832008861e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,7.172727055149153e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.711277380120008e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004606607835739,291.0572814941406,294.1499938964844,282.6916809082031,281.7984619140625,284.6477355957031,282.9451904296875,290.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918285697698,3.944699678015695e-09,0.0010918246116489,-0.0092784659937024,0.0,0.0,0.0,-0.0073168468661606,60.0,-6.006670951843262,-0.0,-8.127713613248488e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.222195512847976e-05,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.711430175229908e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.172836194513366e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.711425082059576e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0004606677684932,291.0560302734375,294.1499938964844,282.67333984375,281.7789306640625,284.628662109375,282.9266357421875,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918448679149,3.946412530098087e-09,0.0010918409097939,-0.0092829512432217,0.0,0.0,0.0,-0.0073177041485905,60.0,-6.019006252288818,-0.0,-8.127955908321385e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.222229709848762e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.711466555017978e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,7.172862387960777e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.711461461847648e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004606694856192,291.05474853515625,294.1499938964844,282.6549987792969,281.7593078613281,284.6095886230469,282.9081115722656,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918485932052,3.946807769494853e-09,0.0010918446350842,-0.0092839868739247,0.0,0.0,0.0,-0.0073179020546376,60.0,-6.031279563903809,-0.0,-8.12801204119751e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.222145308740436e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.711377060739323e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,7.172796904342249e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.711371967568994e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0004606652655638,291.053466796875,294.1499938964844,282.6366577148437,281.7395935058594,284.59051513671875,282.8895874023437,290.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918382322415,3.945716198217042e-09,0.0010918343905359,-0.0092811286449432,0.0,0.0,0.0,-0.0073173558339476,60.0,-6.043481826782227,-0.0,-8.127858563966583e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.221928485203534e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.711149323266e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.1726281021256e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.71114423009567e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004606544389389,291.0521850585937,294.1499938964844,282.61834716796875,281.7198486328125,284.5714416503906,282.87109375,290.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918123880401,3.9429832732196254e-09,0.0010918084299191,-0.0092739695683121,0.0,0.0,0.0,-0.0073159881867468,60.0,-6.055602550506592,-0.0,-8.127472739261067e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.221569780493156e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.710771701065823e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.172349432948977e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.710766607895494e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0004606365400832,291.0509033203125,294.1499938964844,282.6000061035156,281.7000732421875,284.5523986816406,282.8526306152344,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091769663617,3.938477544096486e-09,0.001091765705496,-0.0092621687799692,0.0,0.0,0.0,-0.0073137334547936,60.0,-6.0676350593566895,-0.0,-8.126836092969827e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.221061191055924e-05,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.710235462989658e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,7.171952893259004e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.710230369819328e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0004606111033353,291.0495910644531,294.1499938964844,282.5816650390625,281.6802978515625,284.5333557128906,282.8341979980469,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917090112343,3.932094205794101e-09,0.0010917051695287,-0.0092454487457871,0.0,0.0,0.0,-0.0073105385527014,60.0,-6.079567909240723,-0.0,-8.125934414238145e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.220394713338464e-05,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.709534060675652e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.171434845076874e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.70952823990956e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004605778376571,291.0483093261719,294.1499938964844,282.5633239746094,281.6604919433594,284.5143127441406,282.8158264160156,290.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916298488155,3.923752878165487e-09,0.0010916260071098,-0.0092236008495092,0.0,0.0,0.0,-0.0073063634335994,60.0,-6.091401100158691,-0.0,-8.124755623839519e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.219568164553492e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.708663128549232e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.17079165042378e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.708658035378905e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0004605365393217,291.0469970703125,294.1499938964844,282.5450134277344,281.64068603515625,284.49530029296875,282.7975158691406,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915318271145,3.913413149092548e-09,0.0010915278689935,-0.0091965198516845,0.0,0.0,0.0,-0.0073011885397136,60.0,-6.103123188018799,-0.0,-8.123294747974796e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.218580089509489e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.707622666610403e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,7.170023309299722e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.707617573440076e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0004604871792253,291.04571533203125,294.1499938964844,282.52667236328125,281.62091064453125,284.4762878417969,282.7792663574219,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914144804701,3.901055034560841e-09,0.0010914106387645,-0.0091641508042812,0.0,0.0,0.0,-0.0072950036264956,60.0,-6.114740371704102,-0.0,-8.121548944473035e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
