time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.217430488206446e-05,297.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.706412674859166e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.169129094108939e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.706406854093076e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004604297573678,291.0444030761719,294.1499938964844,282.5083312988281,281.6011657714844,284.457275390625,282.7610778808594,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912781581282,3.886690524979031e-09,0.0010912743164226,-0.0091265281662344,0.0,0.0,0.0,-0.0072878142818808,60.0,-6.1262383460998535,-0.0,-8.11952034496244e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.216125181410462e-05,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.705036791274324e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.168113370425999e-05,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.705031698103994e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0004603645356837,291.0431213378906,294.1499938964844,282.489990234375,281.5814514160156,284.4382629394531,282.74298095703125,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911233257502,3.87037246696309e-09,0.0010911193676292,-0.0090837879106402,0.0,0.0,0.0,-0.0072796465829014,60.0,-6.1376261711120605,-0.0,-8.117215344327634e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.214668534696102e-05,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.703503019409254e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.166980503825471e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.703497926238924e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0004602917761076,291.04180908203125,294.1499938964844,282.4716796875,281.56182861328125,284.4192810058594,282.7249450683594,290.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909505654126,3.852175023411064e-09,0.001090946723707,-0.0090361246839165,0.0,0.0,0.0,-0.007270538713783,60.0,-6.148904323577881,-0.0,-8.114646021795124e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.213069279212505e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.701819362817332e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.165737042669207e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.701814269647002e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004602119151968,291.0404968261719,294.1499938964844,282.4533386230469,281.542236328125,284.4002990722656,282.70703125,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907610412687,3.832202555287267e-09,0.001090757199563,-0.0089838132262229,0.0,0.0,0.0,-0.0072605428285896,60.0,-6.160082340240479,-0.0,-8.111825877676895e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.21133832889609e-05,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.699996007839218e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.164390262914822e-05,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.699990914668888e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004601254186127,291.0391845703125,294.1499938964844,282.4349975585937,281.52276611328125,284.3813171386719,282.6891784667969,290.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090555684641,3.8105780753028284e-09,0.0010905519593507,-0.0089271739125251,0.0,0.0,0.0,-0.0072497194632887,60.0,-6.17114782333374,-0.0,-8.108772675541331e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.20948659768328e-05,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.698046051198617e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.162949623307213e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.698040958028288e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004600329266395,291.0378723144531,294.1499938964844,282.4166564941406,281.5033874511719,284.36236572265625,282.67144775390625,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903362417593,3.787456126502775e-09,0.001090332516469,-0.008866611868143,0.0,0.0,0.0,-0.0072381468489766,60.0,-6.182126998901367,-0.0,-8.105509152755985e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.207527909893544e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.695983317214996e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,7.161426037782803e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.695978224044666e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0004599350795615,291.0365295410156,294.1499938964844,282.3983459472656,281.484130859375,284.3434143066406,282.6537780761719,290.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901041096076,3.762997025091863e-09,0.001090100267902,-0.0088025480508804,0.0,0.0,0.0,-0.0072259046137332,60.0,-6.193013668060303,-0.0,-8.102057336145664e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.205476089846344e-05,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.693822357803585e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.159830420278013e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.693817992229016e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0004598326049745,291.03521728515625,294.1499938964844,282.3800048828125,281.4649658203125,284.324462890625,282.63623046875,290.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898609180003,3.737377962664823e-09,0.00108985719271,-0.0087354462593793,0.0,0.0,0.0,-0.0072130821645259,60.0,-6.203821659088135,-0.0,-8.098442805248851e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.203346417052673e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.691579907666892e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.158173684729263e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.691574814496562e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004597262013703,291.0339050292969,294.1499938964844,282.3616638183594,281.44598388671875,284.3055114746094,282.6187744140625,290.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896084131672,3.710785234645185e-09,0.0010896048042923,-0.0086657935753464,0.0,0.0,0.0,-0.0071997721679508,60.0,-6.214556217193604,-0.0,-8.094691850146776e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.201152715831996e-05,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.68927051872015e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,7.156467472668737e-05,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.68926542554982e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0004596166545525,291.0325622558594,294.1499938964844,282.34332275390625,281.4271240234375,284.2865905761719,282.6014099121094,290.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893485741689,3.6834031380550414e-09,0.0010893448488786,-0.0085940733551979,0.0,0.0,0.0,-0.0071860672906041,60.0,-6.225228786468506,-0.0,-8.090830760920653e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.198911720886828e-05,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.686910198070108e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.154724153224379e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.68690510489978e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0004595046921167,291.03125,294.1499938964844,282.32501220703125,281.408447265625,284.2677001953125,282.58416748046875,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890829144045,3.6554219651208086e-09,0.0010890793055295,-0.0085207829251885,0.0,0.0,0.0,-0.0071720625273883,60.0,-6.2358479499816895,-0.0,-8.086885117108977e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.196637256536631e-05,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.68451495282352e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.152955367928371e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.68450985965319e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004593910707626,291.0299072265625,294.1499938964844,282.3066711425781,281.38995361328125,284.248779296875,282.5669860839844,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888134129345,3.627025790819971e-09,0.0010888098040595,-0.0084464065730571,0.0,0.0,0.0,-0.0071578500792384,60.0,-6.246425151824951,-0.0,-8.08288262987844e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.194343874696642e-05,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.682099334895612e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,7.151171303121373e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.682094969321042e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0004592765180859,291.028564453125,294.1499938964844,282.288330078125,281.37164306640625,284.2298889160156,282.5499267578125,290.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088541583158,3.598395137416332e-09,0.001088537974283,-0.0083714164793491,0.0,0.0,0.0,-0.0071435198187828,60.0,-6.256970405578613,-0.0,-8.078848168224796e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.19204467209056e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.679678623797372e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.149383600335568e-05,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.679674258222803e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004591617034748,291.0272216796875,294.1499938964844,282.2699890136719,281.353515625,284.21099853515625,282.5329284667969,290.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088269171305,3.569696760408192e-09,0.00108826556243,-0.0082962475717067,0.0,0.0,0.0,-0.0071291560307145,60.0,-6.267493724822998,-0.0,-8.07480518005832e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.189753473037854e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.677265916252507e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.147600990720093e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.67726082308218e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0004590472381096,291.02587890625,294.1499938964844,282.2516784667969,281.33563232421875,284.192138671875,282.5160522460937,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879975743591,3.54109030986649e-09,0.0010879940818995,-0.0082213198766112,0.0,0.0,0.0,-0.0071148383431136,60.0,-6.278002738952637,-0.0,-8.070775692203824e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.187481191474944e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.674872853793204e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.145833660615608e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.674868488218637e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0004589337331708,291.0245361328125,294.1499938964844,282.2333374023437,281.3179931640625,284.1732788085937,282.4992370605469,290.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877283057197,3.512724111587317e-09,0.0010877248132601,-0.0081470208242535,0.0,0.0,0.0,-0.0071006407961249,60.0,-6.28850793838501,-0.0,-8.066781020943382e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.185238741338252e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.67251107795164e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.144089613575488e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.672506712377071e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0004588217125274,291.023193359375,294.1499938964844,282.2149963378906,281.3005676269531,284.1544189453125,282.4825134277344,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108746252954,3.4847262853077154e-09,0.0010874590370804,-0.0080736875534057,0.0,0.0,0.0,-0.0070866276510059,60.0,-6.29901647567749,-0.0,-8.06283964038812e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.18303630896844e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.670191502664238e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.142376125557348e-05,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.67018713708967e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0004587117000482,291.0218505859375,294.1499938964844,282.1966552734375,281.2834167480469,284.1355895996094,282.4658508300781,290.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872015263885,3.457230279835244e-09,0.0010871981503441,-0.0080016674473881,0.0,0.0,0.0,-0.0070728654973208,60.0,-6.309536933898926,-0.0,-8.058969314106434e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.180880442727356e-05,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.667921403888612e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.140699017327279e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.667917038314044e-05,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0004586039867717,291.0205078125,294.1499938964844,282.1783447265625,281.2665405273437,284.11676025390625,282.4492492675781,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869461111724,3.4303149210046513e-09,0.0010869426187127,-0.0079311691224575,0.0,0.0,0.0,-0.007059393916279,60.0,-6.320075035095215,-0.0,-8.055182121324833e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.178780601359904e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.665710240369664e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.139066292438656e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.665705874795094e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0004584991256706,291.0191345214844,294.1499938964844,282.1600036621094,281.2499389648437,284.0979309082031,282.4327087402344,290.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866972152143,3.404102111304041e-09,0.00108669383917,-0.0078625101596117,0.0,0.0,0.0,-0.0070462743751704,60.0,-6.330636501312256,-0.0,-8.051494404526238e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.176743333227932e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.66356456046924e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.137481588870287e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.663560194894671e-05,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0004583973495755,291.0177917480469,294.1499938964844,282.14166259765625,281.233642578125,284.0791015625,282.4162292480469,290.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864557698369,3.3786642372746205e-09,0.0010864523937925,-0.0077958810143172,0.0,0.0,0.0,-0.0070335422642529,60.0,-6.3412299156188965,-0.0,-8.047916821851686e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.174773731501772e-05,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.661490912549198e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.13594927219674e-05,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.661486546974628e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0004582989495247,291.01641845703125,294.1499938964844,282.1233215332031,281.2176513671875,284.060302734375,282.3997802734375,290.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862223571166,3.354074795680617e-09,0.0010862189810723,-0.0077314740046858,0.0,0.0,0.0,-0.0070212353020906,60.0,-6.351857662200928,-0.0,-8.044459320899477e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.172877616947515e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.659493662184104e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,7.134474435588345e-05,297.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.659489296609536e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004582042456604,291.0150756835937,294.1499938964844,282.1050109863281,281.2019958496094,284.04150390625,282.3833923339844,290.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859975591301,3.3303999558143e-09,0.0010859942995011,-0.0076694623567163,0.0,0.0,0.0,-0.0070093856193125,60.0,-6.362524509429932,-0.0,-8.041130428182441e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.171058627543972e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.65757790254429e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,7.133059261832386e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.65757353696972e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004581133835017,291.0137023925781,294.1499938964844,282.086669921875,281.1866455078125,284.0227355957031,282.3670349121094,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857819579541,3.307684126596655e-09,0.0010857785819098,-0.0076099624857306,0.0,0.0,0.0,-0.0069980160333216,60.0,-6.373231887817383,-0.0,-8.037937959670671e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.169322584057228e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.655750181991608e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.131709571694955e-05,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.655745816417038e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0004580266831908,291.0123291015625,294.1499938964844,282.0683288574219,281.1716613769531,284.0039367675781,282.3507080078125,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855762520805,3.286012795200577e-09,0.0010855729924514,-0.0075531988404691,0.0,0.0,0.0,-0.0069871693849563,60.0,-6.383991241455078,-0.0,-8.034892573505203e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.167670214083046e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.654009772930294e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,7.130423909984529e-05,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.654005407355726e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004579441156238,291.0109558105469,294.1499938964844,282.04998779296875,281.1570129394531,283.98516845703125,282.3343811035156,290.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853803250938,3.2653744153066104e-09,0.0010853770654648,-0.0074991411529481,0.0,0.0,0.0,-0.00697683962062,60.0,-6.3947954177856445,-0.0,-8.031992138057832e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.166296513285488e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.652563312556596e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.129355799406767e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.652558946982026e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0004578754887916,291.00958251953125,294.1499938964844,282.0316772460937,281.1427307128906,283.9664001464844,282.3180847167969,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852173436433,3.248213920059584e-09,0.0010852140840142,-0.0074541927315294,0.0,0.0,0.0,-0.0069682504981756,60.0,-6.405706405639648,-0.0,-8.029581977098132e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.165320807369426e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.65153521974571e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.128596189431846e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.651531581766903e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0004578267689794,291.0082092285156,294.1499938964844,282.0133361816406,281.1287536621094,283.9476318359375,282.3017578125,290.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851016268134,3.2360176760448667e-09,0.0010850983671844,-0.0074222469702363,0.0,0.0,0.0,-0.0069621461443603,60.0,-6.416782855987549,-0.0,-8.027868858562216e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.16480494197458e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.650992433307692e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,7.128195284167305e-05,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.650988067733124e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0004578010120894,291.0068054199219,294.1499938964844,281.9949951171875,281.1150817871094,283.92889404296875,282.2853698730469,290.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850402759388,3.2295610630228566e-09,0.0010850370163097,-0.0074053346179425,0.0,0.0,0.0,-0.0069589144550263,60.0,-6.428140640258789,-0.0,-8.026962206031386e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.164641960524024e-05,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,9.650820720707998e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,7.128067954909056e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.650816355133428e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0004577928339131,291.00543212890625,294.1499938964844,281.9766540527344,281.1016845703125,283.91015625,282.2689208984375,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850207181647,3.227497824553892e-09,0.0010850174585357,-0.007399930153042,0.0,0.0,0.0,-0.0069578816182911,60.0,-6.439725399017334,-0.0,-8.026672304595196e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.164914808934554e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.651108121033758e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.12828041287139e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.65110375545919e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0004578064836096,291.0040283203125,294.1499938964844,281.9583435058594,281.08856201171875,283.8913879394531,282.2523193359375,290.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850527323782,3.230874678905593e-09,0.0010850494727492,-0.0074087753891944,0.0,0.0,0.0,-0.006959571968764,60.0,-6.451631546020508,-0.0,-8.027146947142685e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.165517258225007e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.651741856941952e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,7.128748984541744e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.651738218963146e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0004578365769702,291.0026550292969,294.1499938964844,281.94000244140625,281.07568359375,283.8726501464844,282.235595703125,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851237457245,3.238359802537616e-09,0.0010851204860955,-0.0074283815920352,0.0,0.0,0.0,-0.0069633182138204,60.0,-6.463773250579834,-0.0,-8.02819855039161e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.1665075160563e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.652785229263829e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.129519508453086e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,9.65278159128502e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.000457886053482,291.0012512207031,294.1499938964844,281.9216613769531,281.06304931640625,283.8539123535156,282.2186889648437,290.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852408595383,3.250689495359893e-09,0.0010852375999093,-0.0074606765992939,0.0,0.0,0.0,-0.0069694891571998,60.0,-6.476195335388184,-0.0,-8.029930853581392e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.167824464384466e-05,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.65417202678509e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,7.130543235689402e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.654167661210522e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0004579518281389,290.9998474121094,294.1499938964844,281.9033203125,281.0506591796875,283.8351745605469,282.20166015625,290.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853965068235,3.267081494229272e-09,0.0010853932471945,-0.0075036119669675,0.0,0.0,0.0,-0.0069776936434209,60.0,-6.48883581161499,-0.0,-8.032234433130726e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,9.169496479444206e-05,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.655932808527724e-05,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.131844176910818e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,9.655928442953154e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004580353561323,290.9984436035156,294.1499938964844,281.885009765625,281.0384826660156,283.8164367675781,282.1843566894531,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108559418004,3.287910610438871e-09,0.001085590920411,-0.0075581702403724,0.0,0.0,0.0,-0.0069881188683211,60.0,-6.501766681671143,-0.0,-8.035161869202059e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.1714842710644e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.658026101533324e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,7.133390317903832e-05,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.658021735958756e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0004581346584018,290.9970397949219,294.1499938964844,281.8666687011719,281.0265197753906,283.7976989746094,282.1668701171875,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858293389901,3.3126761334045796e-09,0.0010858259629458,-0.0076230387203395,0.0,0.0,0.0,-0.007000514306128,60.0,-6.5149102210998535,-0.0,-8.038642818064545e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.1737718321383e-05,297.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.660434443503618e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.1351692895405e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.660430805524813e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0004582489200402,290.9956359863281,294.1499938964844,281.84832763671875,281.0147399902344,283.7789611816406,282.1491394042969,290.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086099888198,3.3411771127589422e-09,0.0010860965121537,-0.0076976912096142,0.0,0.0,0.0,-0.0070147793740034,60.0,-6.528295040130615,-0.0,-8.042649568551496e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.176372259389608e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.663172386353835e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,7.137191278161481e-05,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.663168748375028e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004583788104355,290.9942321777344,294.1499938964844,281.8299865722656,281.00311279296875,283.7602233886719,282.1311950683594,290.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864074574783,3.373576307197368e-09,0.001086404081434,-0.0077825542539358,0.0,0.0,0.0,-0.0070309960283339,60.0,-6.5418701171875,-0.0,-8.04720556857319e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.179267362924291e-05,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.666221012594178e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,7.139443187043071e-05,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.666217374615373e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.000458523427369,290.9927978515625,294.1499938964844,281.8116760253906,280.9916687011719,283.7414855957031,282.1129455566406,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867499513551,3.409655668917821e-09,0.0010867465753108,-0.0078770564869046,0.0,0.0,0.0,-0.0070490539073944,60.0,-6.555716514587402,-0.0,-8.052280975334727e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
