time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.18246223591268e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.669586142990738e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.141927926568314e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.66958177741617e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0004586830327752,290.99139404296875,294.1499938964844,281.7933349609375,280.9803771972656,283.7227478027344,282.0945129394531,290.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871280683204,3.4494793688111262e-09,0.0010871245758607,-0.0079813655465841,0.0,0.0,0.0,-0.0070689865387976,60.0,-6.569732666015625,-0.0,-8.057885025891667e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.185855014948174e-05,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.67315791058354e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,7.144566188799217e-05,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.673154272604734e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0004588524752762,290.9899597167969,294.1499938964844,281.7749938964844,280.96923828125,283.7039794921875,282.07574462890625,290.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875293519347,3.491757771811876e-09,0.0010875258594751,-0.0080921044573187,0.0,0.0,0.0,-0.0070901471190154,60.0,-6.583990573883057,-0.0,-8.063835821303655e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.189547563437372e-05,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.677046909928322e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.147438736865297e-05,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.677043271949516e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0004590369644574,290.988525390625,294.1499938964844,281.75665283203125,280.9582214355469,283.68524169921875,282.0566711425781,290.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879663750529,3.537788506591255e-09,0.0010879628825932,-0.0082126716151833,0.0,0.0,0.0,-0.0071131861768662,60.0,-6.598452091217041,-0.0,-8.070318102681996e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.193478763336316e-05,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.681186202215032e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,7.150496094254777e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.681182564236224e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004592332988977,290.9870910644531,294.1499938964844,281.73834228515625,280.9472961425781,283.6664733886719,282.037353515625,290.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884314542636,3.586782426623358e-09,0.0010884278453886,-0.0083409994840621,0.0,0.0,0.0,-0.0071377083659172,60.0,-6.6130876541137695,-0.0,-8.077219604274435e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.197660256177188e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.685589611763136e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.153748447308317e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.685585973784328e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004594422061927,290.98565673828125,294.1499938964844,281.7200012207031,280.9364929199219,283.6477355957031,282.0177917480469,290.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889263357967,3.638910728298583e-09,0.0010889227269217,-0.0084775360301136,0.0,0.0,0.0,-0.007163799367845,60.0,-6.627875804901123,-0.0,-8.084566616162192e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.20202219276689e-05,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.690182923804969e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.15714122634381e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.690179285826162e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004596600774675,290.9842224121094,294.1499938964844,281.70166015625,280.9257507324219,283.62896728515625,281.9978942871094,290.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894425213336,3.693283234795785e-09,0.0010894389124587,-0.0086199510842561,0.0,0.0,0.0,-0.0071910135447978,60.0,-6.642884731292725,-0.0,-8.092233372281046e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.206616960000248e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.6950214356184e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,7.160714449128136e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.695017797639592e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004598895902745,290.9827880859375,294.1499938964844,281.6833190917969,280.91510009765625,283.6101989746094,281.9777526855469,290.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899862973019,3.750558530413173e-09,0.0010899825720116,-0.0087699685245752,0.0,0.0,0.0,-0.0072196805849671,60.0,-6.658054351806641,-0.0,-8.100312953729374e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.211388533003628e-05,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,9.700046211946756e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,7.164425915107131e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.700042573967949e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004601279506459,290.9813232421875,294.1499938964844,281.6650085449219,280.90447998046875,283.5914306640625,281.9573059082031,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905510280281,3.810042059626539e-09,0.0010905471863225,-0.00892576854676,0.0,0.0,0.0,-0.0072494526393711,60.0,-6.673371315002441,-0.0,-8.108708726695114e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,9.216357284458354e-05,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,9.705278353067116e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.168290176196024e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.705274715088308e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0004603761481121,290.9798889160156,294.1499938964844,281.64666748046875,280.8939514160156,283.5726623535156,281.93670654296875,290.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911390418186,3.871980958081167e-09,0.001091135200113,-0.0090879993513226,0.0,0.0,0.0,-0.0072804540395736,60.0,-6.688816070556641,-0.0,-8.11745550777232e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.221478831022978e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.710672020446508e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.172273762989789e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.710668382467702e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004606319998856,290.9784240722656,294.1499938964844,281.6283264160156,280.8834228515625,283.5538635253906,281.915771484375,290.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917450999841,3.93582944013815e-09,0.0010917412582784,-0.0092552313581109,0.0,0.0,0.0,-0.0073124109767377,60.0,-6.70443868637085,-0.0,-8.126477268888267e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.226770634995772e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.716243948787452e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,7.176389044616371e-05,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.716240310808644e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.00046089629177,290.9769592285156,294.1499938964844,281.6099853515625,280.8729248046875,283.5350646972656,281.8946838378906,290.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923714144155,4.001794451369278e-09,0.0010923674562945,-0.0094280065968632,0.0,0.0,0.0,-0.0073454277589917,60.0,-6.720166206359863,-0.0,-8.135802431752381e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.232164302375168e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.721923561301082e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,7.18058436177671e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,9.721919923322277e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0004611657350324,290.9754943847656,294.1499938964844,281.5916748046875,280.8624572753906,283.5162658691406,281.873291015625,290.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930097196251,4.069036663167935e-09,0.0010930056450888,-0.009604126214981,0.0,0.0,0.0,-0.0073790834285318,60.0,-6.736038684844971,-0.0,-8.145314467356003e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.237706399289892e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.72775960690342e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,7.184894639067352e-05,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.727755968924612e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004614425706677,290.9740295410156,294.1499938964844,281.5733337402344,280.8519592285156,283.4974670410156,281.8516845703125,290.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936656035482,4.138125397901149e-09,0.001093661529012,-0.0097850803285837,0.0,0.0,0.0,-0.0074136634357273,60.0,-6.75202751159668,-0.0,-8.155092956485532e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,9.243335807695983e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,9.733687329571694e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,7.189273310359567e-05,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,9.733683691592888e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0004617237718775,290.9725646972656,294.1499938964844,281.55499267578125,280.8414611816406,283.4786682128906,281.82989501953125,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943318484351,4.208305259822964e-09,0.0010943276574835,-0.0099688917398452,0.0,0.0,0.0,-0.0074487891979515,60.0,-6.768096923828125,-0.0,-8.165032028273347e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,9.24906926229596e-05,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.739725646795704e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,7.1937327447813e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.739722008816898e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0004620101826731,290.9710998535156,294.1499938964844,281.5366516113281,280.8309326171875,283.4598388671875,281.8080139160156,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950105497613,4.27978585904043e-09,0.0010950062423944,-0.0101561089977622,0.0,0.0,0.0,-0.0074845664203166,60.0,-6.784241199493408,-0.0,-8.17516152551434e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.254842734662816e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.745804709382357e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.198222738225013e-05,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.745801071403548e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0004622985725291,290.9696044921875,294.1499938964844,281.5183410644531,280.82037353515625,283.4410095214844,281.7859191894531,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956937912851,4.351762061816089e-09,0.0010956894839182,-0.0103446235880255,0.0,0.0,0.0,-0.0075205913744866,60.0,-6.800480365753174,-0.0,-8.1853677613708e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,9.260686783818528e-05,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.751959441928192e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,7.202768028946593e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.751955803949386e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004625905130524,290.9681091308594,294.1499938964844,281.5,280.80975341796875,283.42218017578125,281.76373291015625,290.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963855311274,4.424622002119349e-09,0.0010963811073452,-0.0105354506522417,0.0,0.0,0.0,-0.0075570587068796,60.0,-6.816770553588867,-0.0,-8.195705447633372e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.266554843634368e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.75813891272992e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.20733223715797e-05,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.758135274751112e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0004628836177289,290.9666442871094,294.1499938964844,281.4816589355469,280.799072265625,283.4033508300781,281.74139404296875,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970800649374,4.497780814460839e-09,0.0010970755247399,-0.0107270600274205,0.0,0.0,0.0,-0.0075936755165457,60.0,-6.833124160766602,-0.0,-8.206092871887449e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.272436727769672e-05,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,9.764332207851112e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,7.211906631710008e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.764328569872303e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0004631774208974,290.96514892578125,294.1499938964844,281.4633483886719,280.7882995605469,283.3844909667969,281.7189636230469,290.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977761121466,4.571106604345232e-09,0.0010977715719491,-0.0109191052615642,0.0,0.0,0.0,-0.0076303761452436,60.0,-6.8495073318481445,-0.0,-8.216510138936428e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.278320067096502e-05,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.770526958163828e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,7.216482481453568e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.77052332018502e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0004634712822735,290.963623046875,294.1499938964844,281.44500732421875,280.7774658203125,283.3656616210937,281.69647216796875,290.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984725086018,4.6444514900656494e-09,0.0010984678519889,-0.0111111998558044,0.0,0.0,0.0,-0.0076670865528285,60.0,-6.865912914276123,-0.0,-8.226936643040973e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.284169937018304e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.776688239071518e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,7.221032865345478e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.776684601092712e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0004637635429389,290.9621276855469,294.1499938964844,281.4266662597656,280.7665100097656,283.3468017578125,281.6739196777344,290.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099164946936,4.7173895900698434e-09,0.0010991601739078,-0.0113022280856966,0.0,0.0,0.0,-0.0077035934664309,60.0,-6.882322788238525,-0.0,-8.237311277525805e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.289983427152038e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.782809502212332e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.225554145406932e-05,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.782805864233524e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0004640539409592,290.96063232421875,294.1499938964844,281.4083251953125,280.75543212890625,283.3279113769531,281.6513671875,290.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099852961488,4.7898653932065835e-09,0.0010998481884598,-0.0114920428022742,0.0,0.0,0.0,-0.0077398680150508,60.0,-6.8987298011779785,-0.0,-8.247627647506307e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.295727068092674e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.78885727818124e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,7.230020855786279e-05,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.788853640202432e-05,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.000464340817416,290.9591064453125,294.1499938964844,281.3900146484375,280.7442321777344,283.3090515136719,281.6287841796875,290.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005327105522,4.861465896510708e-09,0.0011005278211086,-0.011679564602673,0.0,0.0,0.0,-0.007775705307722,60.0,-6.915113925933838,-0.0,-8.257825356849936e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.301390673499554e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.794821380637586e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.234425720525905e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.79481774265878e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004646237066481,290.9576110839844,294.1499938964844,281.3716735839844,280.73291015625,283.2901611328125,281.6062316894531,290.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012030299752,4.932073416341609e-09,0.0011011980241164,-0.0118644852191209,0.0,0.0,0.0,-0.0078110452741384,60.0,-6.931463241577148,-0.0,-8.267887352531036e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.306937135988846e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.800662519410253e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.238740363391116e-05,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.800659609027208e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0004649008042179,290.9560852050781,294.1499938964844,281.35333251953125,280.7214050292969,283.2712707519531,281.5837097167969,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101859495975,5.00122920854551e-09,0.0011018546065315,-0.0120456023141741,0.0,0.0,0.0,-0.0078456588089466,60.0,-6.947758197784424,-0.0,-8.277748975160648e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.312381007475778e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.806395246414468e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,7.24297424312681e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.80639160843566e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0004651727504096,290.9545593261719,294.1499938964844,281.3349914550781,280.70977783203125,283.2523803710937,281.56121826171875,290.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025038547813,5.069096253862426e-09,0.0011024987325072,-0.0122233433648943,0.0,0.0,0.0,-0.0078796278685331,60.0,-6.963990688323975,-0.0,-8.287432251563588e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.317668445874006e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.81196280918084e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,7.247086614370346e-05,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.811959171202034e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0004654368385672,290.9530334472656,294.1499938964844,281.3166809082031,280.6979675292969,283.2334899902344,281.5387878417969,290.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031295871362,5.135009750745212e-09,0.001103124464862,-0.012395966798067,0.0,0.0,0.0,-0.0079126181080937,60.0,-6.980140686035156,-0.0,-8.296842679555996e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.322808182332663e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.817375394050032e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,7.251084025483578e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.817371756071223e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0004656935925595,290.95147705078125,294.1499938964844,281.29833984375,280.6859436035156,283.214599609375,281.5164489746094,290.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037378571927,5.199085162388428e-09,0.0011037327349185,-0.012563775293529,0.0,0.0,0.0,-0.0079446891322731,60.0,-6.99619722366333,-0.0,-8.30599518053532e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.32775583351031e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.822585707297549e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,7.25493227946572e-05,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.822582069318742e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004659407422877,290.949951171875,294.1499938964844,281.2799987792969,280.6737365722656,283.1956787109375,281.4942321777344,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043235426768,5.2607700418150224e-09,0.0011043183039873,-0.0127253215759992,0.0,0.0,0.0,-0.0079755624756217,60.0,-7.012141704559326,-0.0,-8.314810884257896e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.332502668257804e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,9.827583562582733e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.258624100359157e-05,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.827580652199686e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0004661778220906,290.9483947753906,294.1499938964844,281.2616577148437,280.6613464355469,283.1767883300781,281.4720764160156,290.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048852466046,5.319940044046234e-09,0.0011048798914998,-0.0128802815452218,0.0,0.0,0.0,-0.0080051785334944,60.0,-7.0279541015625,-0.0,-8.323272027155326e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.337001392850652e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.832320938585326e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.262123108375818e-05,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.83231802820228e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0004664025618694,290.9468688964844,294.1499938964844,281.24334716796875,280.6487121582031,283.1578674316406,281.4500732421875,290.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054177302867,5.376023182179779e-09,0.0011054123751819,-0.0130271557718515,0.0,0.0,0.0,-0.0080332485958933,60.0,-7.043613910675049,-0.0,-8.331295475727529e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.341307304566726e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.836855315370484e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.265471504069865e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.836851677391678e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004666176391765,290.9453125,294.1499938964844,281.2250061035156,280.6358337402344,283.1389465332031,281.4281616210937,290.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059272801503,5.429699356795936e-09,0.0011059219250455,-0.0131677258759737,0.0,0.0,0.0,-0.0080601144582033,60.0,-7.059133052825928,-0.0,-8.338978574329303e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.345362923340872e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.841126302490012e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.268626359291375e-05,297.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.841122664511204e-05,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0004668202309403,290.9437561035156,294.1499938964844,281.2066650390625,280.6227111816406,283.1200256347656,281.4064025878906,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064072605222,5.480255804712897e-09,0.0011064017890021,-0.0133001264184713,0.0,0.0,0.0,-0.0080854194238781,60.0,-7.074492931365967,-0.0,-8.346218294263964e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.349123138235882e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.84508587862365e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,7.271550566656515e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.845082240644842e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,0.0004670080670621,290.94219970703125,294.1499938964844,281.1883239746094,280.6093444824219,283.1011047363281,281.3847961425781,290.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068521998822,5.527128532634151e-09,0.0011068467283621,-0.0134228784590959,0.0,0.0,0.0,-0.0081088794395327,60.0,-7.089645862579346,-0.0,-8.352932923116897e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.352585766464472e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.848731860984115e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,7.274244126165286e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,9.848728950601072e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004671810311265,290.9406433105469,294.1499938964844,281.1700134277344,280.595703125,283.0821838378906,281.36334228515625,290.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107261981815,5.570288674761059e-09,0.0011072563938796,-0.013535906560719,0.0,0.0,0.0,-0.0081304814666509,60.0,-7.104599952697754,-0.0,-8.359118908174423e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.35576535994187e-05,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,9.852080984273924e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.276717224158347e-05,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.852077346295118e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0004673398798331,290.9390563964844,294.1499938964844,281.15167236328125,280.581787109375,283.0632629394531,281.3420104980469,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076383525505,5.609926745364646e-09,0.0011076327646151,-0.013639710843563,0.0,0.0,0.0,-0.0081503214314579,60.0,-7.119363784790039,-0.0,-8.364801118432298e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.358596435049547e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,9.855061944108456e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,7.278918928932399e-05,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.855058306129648e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0004674812953453,290.9375,294.1499938964844,281.1333312988281,280.56756591796875,283.0443420410156,281.32086181640625,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079732794314,5.6452096330872345e-09,0.001107967691496,-0.0137321092188358,0.0,0.0,0.0,-0.0081679811701178,60.0,-7.13389253616333,-0.0,-8.369860893253644e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.361100092064588e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.857698023552076e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,7.280865975189954e-05,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.857694385573268e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0004676063545048,290.9359130859375,294.1499938964844,281.114990234375,280.5530700683594,283.0254211425781,281.29986572265625,290.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082695564255,5.676410008703669e-09,0.0011082638520747,-0.0138138169422745,0.0,0.0,0.0,-0.008183597587049,60.0,-7.148167610168457,-0.0,-8.374337312488933e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.363221761304884e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.859932470135392e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,7.282516162376851e-05,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.859928832156584e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004677123215515,290.934326171875,294.1499938964844,281.0966796875,280.5382385253906,283.0065002441406,281.2790222167969,290.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085205478593,5.702849303901303e-09,0.0011085148435086,-0.0138830570504069,0.0,0.0,0.0,-0.0081968307495117,60.0,-7.162182331085205,-0.0,-8.378130900155156e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
