time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012780,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.364981087855996e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.8617842013482e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.283884042408317e-05,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.861781290965156e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004678001860156,290.9327697753906,294.1499938964844,281.0783386230469,280.5230712890625,282.9875793457031,281.2583923339844,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087286984547,5.724763774139774e-09,0.001108722994104,-0.0139404451474547,0.0,0.0,0.0,-0.0082077998667955,60.0,-7.1759233474731445,-0.0,-8.38127576230363e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.366331505589189e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.863206651061772e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,7.284934690687805e-05,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.863203013082966e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004678676486946,290.9311828613281,294.1499938964844,281.0599975585937,280.5075988769531,282.9686889648437,281.2378845214844,290.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088884202763,5.741584985230474e-09,0.0011088825995102,-0.0139844957739114,0.0,0.0,0.0,-0.00821621902287,60.0,-7.189381122589111,-0.0,-8.383690186519743e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.36726210056804e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.864186722552404e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,7.285658648470417e-05,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.864183812169358e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004679141566157,290.9295959472656,294.1499938964844,281.0416564941406,280.49176025390625,282.94976806640625,281.21759033203125,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089984327554,5.753173493161512e-09,0.0011089927284047,-0.0140148438513278,0.0,0.0,0.0,-0.0082220192998647,60.0,-7.2025146484375,-0.0,-8.385354277606893e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.36775468289852e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.864705498330296e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.286041363840923e-05,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.864701860351488e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004679387493524,290.927978515625,294.1499938964844,281.0233459472656,280.4755554199219,282.93084716796875,281.1974792480469,290.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109056524001,5.7592934865624565e-09,0.0011090508196502,-0.0140308700501918,0.0,0.0,0.0,-0.0082250824198126,60.0,-7.215330123901367,-0.0,-8.38623321897103e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.367788152303548e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.864740422926845e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,7.286067557288334e-05,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.864736784948036e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004679404082708,290.9263916015625,294.1499938964844,281.0050048828125,280.458984375,282.9119567871094,281.1775207519531,290.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090603657066,5.759688725959222e-09,0.0011090545449405,-0.0140319056808948,0.0,0.0,0.0,-0.008225280791521,60.0,-7.227807998657227,-0.0,-8.38629006238989e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,9.367355960421264e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.864284947980197e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.285731408046558e-05,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.86428203759715e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0004679188423324,290.9248046875,294.1499938964844,280.9866638183594,280.4420166015625,282.89306640625,281.1577453613281,290.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090090265497,5.754281051650878e-09,0.0011090033221989,-0.0140177430585026,0.0,0.0,0.0,-0.0082225743681192,60.0,-7.239950180053711,-0.0,-8.385513439179706e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,9.366400627186522e-05,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.863279410637916e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,7.28498853277415e-05,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.86327650025487e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0004678711411543,290.9231872558594,294.1499938964844,280.96832275390625,280.4246826171875,282.8741760253906,281.13818359375,290.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088958708569,5.742351483206676e-09,0.0011088901665061,-0.0139865027740597,0.0,0.0,0.0,-0.0082166036590933,60.0,-7.25169563293457,-0.0,-8.383801031186523e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.36489668674767e-05,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.861695434665307e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,7.28381855878979e-05,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.861692524282262e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.000467795995064,290.92156982421875,294.1499938964844,280.95001220703125,280.40692138671875,282.85528564453125,281.1187438964844,290.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087176389992,5.723574059146585e-09,0.0011087119346484,-0.0139373298734426,0.0,0.0,0.0,-0.0082072056829929,60.0,-7.26310396194458,-0.0,-8.381105942589785e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.36263459152542e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.859313286142424e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,7.282058504642919e-05,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.859310375759378e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004676829848904,290.91998291015625,294.1499938964844,280.93194580078125,280.38922119140625,282.83642578125,281.0995788574219,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084496509283,5.695338423095109e-09,0.0011084439465776,-0.0138633865863084,0.0,0.0,0.0,-0.0081930737942457,60.0,-7.273871421813965,-0.0,-8.37705442791048e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.359244722872972e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,9.855743701336904e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,7.2794224251993e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.85574079095386e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0004675136879086,290.9183654785156,294.1499938964844,280.9143981933594,280.3720092773437,282.81756591796875,281.08074951171875,290.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080482508987,5.6530495839979275e-09,0.0011080426629632,-0.0137526411563158,0.0,0.0,0.0,-0.0081719076260924,60.0,-7.283734321594238,-0.0,-8.37098781403256e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.354903158964588e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.851171489572152e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,7.276045653270558e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.851168579189108e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.000467296806164,290.916748046875,294.1499938964844,280.8973693847656,280.3553161621094,282.7987365722656,281.0622253417969,290.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075341608375,5.598881802626465e-09,0.001107528572902,-0.0136107858270406,0.0,0.0,0.0,-0.0081447968259453,60.0,-7.2926201820373535,-0.0,-8.36322016084523e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,9.349434549221768e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,9.845412569120526e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,7.271792128449306e-05,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,9.84540965873748e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0004670236085075,290.9151306152344,294.1499938964844,280.8808288574219,280.339111328125,282.77996826171875,281.0441589355469,290.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068865424022,5.530661706387718e-09,0.001106881070882,-0.0134321302175521,0.0,0.0,0.0,-0.0081106517463922,60.0,-7.300257205963135,-0.0,-8.353442382258437e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.343157580588012e-05,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.838803089223802e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,7.266909960890189e-05,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.838800178840756e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.000466710072942,290.9135131835937,294.1499938964844,280.8647766113281,280.3233947753906,282.7611999511719,281.0265197753906,290.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061433469876,5.452364781888264e-09,0.0011061378754675,-0.0132270827889442,0.0,0.0,0.0,-0.0080714635550975,60.0,-7.306899547576904,-0.0,-8.342227175717198e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,9.335903450846672e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.831164061324672e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,7.26126745576039e-05,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.831161150941624e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0004663477302528,290.9118957519531,294.1499938964844,280.8492126464844,280.3081359863281,282.74249267578125,281.0093688964844,290.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052844347432,5.361877608578425e-09,0.0011052790796384,-0.0129901096224784,0.0,0.0,0.0,-0.0080261742696166,60.0,-7.312379360198975,-0.0,-8.329275402729763e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.327792940894142e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.822623542277142e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,7.254959928104654e-05,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.822620631894095e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0004659426049329,290.9102478027344,294.1499938964844,280.8340759277344,280.2933349609375,282.72381591796875,280.99273681640625,290.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043241247534,5.26071453066379e-09,0.0011043188860639,-0.012725175358355,0.0,0.0,0.0,-0.0079755410552024,60.0,-7.316769123077393,-0.0,-8.314807331544216e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.318895172327756e-05,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.813253564061596e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,7.248039037222043e-05,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.813250653678553e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0004654981312341,290.9086303710937,294.1499938964844,280.8194274902344,280.2789611816406,282.7052001953125,280.9765930175781,290.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032705660909,5.149729531694902e-09,0.0011032654438167,-0.012434515170753,0.0,0.0,0.0,-0.0079199913889169,60.0,-7.320229530334473,-0.0,-8.298949438767522e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.30916503421031e-05,297.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.803006832953542e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,7.240470586111769e-05,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.803003922570495e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0004650120681617,290.9070129394531,294.1499938964844,280.80517578125,280.2649841308594,282.6866760253906,280.9611511230469,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021184036508,5.0283608388213e-09,0.0011021133977919,-0.012116658501327,0.0,0.0,0.0,-0.0078592449426651,60.0,-7.322431564331055,-0.0,-8.281624275241486e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.298871009377764e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.792167111299932e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.232464122353122e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.792164200916886e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0004644978616852,290.9053649902344,294.1499938964844,280.7913513183594,280.25146484375,282.6681823730469,280.9461975097656,290.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008996516466,4.899970651450758e-09,0.001100894762203,-0.0117804082110524,0.0,0.0,0.0,-0.0077949846163392,60.0,-7.323879241943359,-0.0,-8.263317141654626e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.287836292060092e-05,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,9.78054667939432e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,7.223881402751431e-05,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.780543769011274e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,0.0004639466642402,290.9037475585937,294.1499938964844,280.7779541015625,280.2383117675781,282.6497802734375,280.9319152832031,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995930060744,4.762336303087977e-09,0.0010995883494615,-0.0114199426025152,0.0,0.0,0.0,-0.0077260970138013,60.0,-7.324296474456787,-0.0,-8.243713978117739e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.276343189412728e-05,297.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.768443851498888e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.214942888822407e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.76844094111584e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004633725620806,290.902099609375,294.1499938964844,280.7649230957031,280.2255554199219,282.6314392089844,280.9181213378906,290.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982323437929,4.618992743843364e-09,0.00109822768718,-0.0110445199534296,0.0,0.0,0.0,-0.0076543516479432,60.0,-7.324024200439453,-0.0,-8.223322822686897e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.264347318094224e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.755812061484904e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,7.205612928373739e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.755809151101856e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0004627733433153,290.9004821777344,294.1499938964844,280.7522888183594,280.21319580078125,282.6131896972656,280.9049377441406,290.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968120768666,4.469376424509619e-09,0.001096807536669,-0.010652664117515,0.0,0.0,0.0,-0.0075794672593474,60.0,-7.322995185852051,-0.0,-8.202066226203898e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.251927258446813e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.742732800077648e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.195952639449388e-05,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.7427298896946e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004621529369615,290.8988342285156,294.1499938964844,280.7400207519531,280.201171875,282.5950012207031,280.8922119140625,290.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953414021059,4.314466117705251e-09,0.001095337094739,-0.0102469390258193,0.0,0.0,0.0,-0.0075019327923655,60.0,-7.321325302124023,-0.0,-8.180086297215895e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.239133942173794e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,9.729260636959224e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.18600203981623e-05,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.72925772657618e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0004615139041561,290.8971862792969,294.1499938964844,280.7281188964844,280.1894836425781,282.576904296875,280.8802490234375,290.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938267223536,4.154906196873753e-09,0.0010938225314021,-0.0098290303722023,0.0,0.0,0.0,-0.0074220709502696,60.0,-7.318835258483887,-0.0,-8.157477537906743e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.226124529959634e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.71556073636748e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,7.175883365562186e-05,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.715557825984432e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0004608640447258,290.89556884765625,294.1499938964844,280.716552734375,280.1781616210937,282.55889892578125,280.8687744140625,290.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922863148152,3.9926475459139965e-09,0.0010922823566943,-0.0094040473923087,0.0,0.0,0.0,-0.0073408586904406,60.0,-7.315885543823242,-0.0,-8.134517770486127e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.212885197484866e-05,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.701619273982942e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,7.165586430346593e-05,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.701616363599896e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004602027183864,290.8939208984375,294.1499938964844,280.705322265625,280.1671447753906,282.5409851074219,280.85797119140625,290.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907187825068,3.827527184085966e-09,0.0010907149408012,-0.0089715644717216,0.0,0.0,0.0,-0.0072582135908305,60.0,-7.312380313873291,-0.0,-8.111187099757444e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.199543274007738e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.687568672234192e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.155208732001483e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.687566489446908e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0004595362406689,290.89227294921875,294.1499938964844,280.69439697265625,280.15643310546875,282.5231628417969,280.8476257324219,290.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891390265896,3.661117853326345e-09,0.0010891353012993,-0.0085356999188661,0.0,0.0,0.0,-0.0071749235503375,60.0,-7.3085126876831055,-0.0,-8.087707925596987e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.186149691231547e-05,297.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.67346495599486e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,7.144791743485257e-05,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.673462773207576e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004588672018144,290.890625,294.1499938964844,280.68377685546875,280.14605712890625,282.5054626464844,280.8379211425781,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875532170757,3.494076583621108e-09,0.0010875497246161,-0.0080981757491827,0.0,0.0,0.0,-0.0070913173258304,60.0,-7.3042378425598145,-0.0,-8.064173329103141e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.172764112008736e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.659369970904665e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.134380575735122e-05,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.659367060521618e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0004581985704135,290.88897705078125,294.1499938964844,280.6734619140625,280.13592529296875,282.4878234863281,280.82867431640625,290.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859683388844,3.327134123765063e-09,0.0010859650792554,-0.0076609067618846,0.0,0.0,0.0,-0.0070077599957585,60.0,-7.299707889556885,-0.0,-8.040687760058064e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.159444744000211e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.645344107411802e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,7.124021067284048e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.645341197028756e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0004575332568492,290.8873291015625,294.1499938964844,280.6634216308594,280.1260681152344,282.47027587890625,280.8199462890625,290.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843912605196,3.161014339170265e-09,0.0010843881173059,-0.0072257877327501,0.0,0.0,0.0,-0.0069246147759258,60.0,-7.29494047164917,-0.0,-8.017351404987495e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,9.1462759883143e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.631476132199168e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.113778701750562e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.631473221816124e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0004568754229694,290.8857116699219,294.1499938964844,280.65362548828125,280.1164855957031,282.4528503417969,280.8116760253906,290.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828321101143,2.9967668346841947e-09,0.001082829083316,-0.0067955679260194,0.0,0.0,0.0,-0.0068424069322645,60.0,-7.2900190353393555,-0.0,-7.994311346237738e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,9.13332696654834e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,9.617840260034428e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,7.103707321221009e-05,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,9.61783734965138e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,0.0004562286194413,290.8840637207031,294.1499938964844,280.64410400390625,280.1071472167969,282.4355163574219,280.8040466308594,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812989203259,2.8352720171653804e-09,0.0010812960099428,-0.0063725556246936,0.0,0.0,0.0,-0.0067615765146911,60.0,-7.284947395324707,-0.0,-7.971689086616608e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.12058458197862e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.60442193900235e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.093796011758968e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.604419028619304e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0004555920895654,290.8824157714844,294.1499938964844,280.6347961425781,280.0980529785156,282.41827392578125,280.7968139648437,290.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079790177755,2.676349364350017e-09,0.0010797875002026,-0.0059562772512435,0.0,0.0,0.0,-0.0066820331849157,60.0,-7.279831886291504,-0.0,-7.949459046585616e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,9.108208178076892e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.591389243723825e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,7.084170647431165e-05,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.59138633334078e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0004549738951027,290.8807678222656,294.1499938964844,280.625732421875,280.08917236328125,282.4011535644531,280.7901611328125,290.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783247416839,2.521993280879542e-09,0.0010783222969621,-0.0055519575253129,0.0,0.0,0.0,-0.0066047757863998,60.0,-7.274721145629883,-0.0,-7.927897627268976e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,9.096098074223846e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.578635945217684e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.074751192703843e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.5786337624304e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0004543689428828,290.87908935546875,294.1499938964844,280.61688232421875,280.0804748535156,282.3841247558594,280.7839660644531,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768908541649,2.370951213137573e-09,0.0010768885258585,-0.0051563153974711,0.0,0.0,0.0,-0.0065291770733892,60.0,-7.269644737243652,-0.0,-7.906827192982746e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.084539487957954e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.566464723320678e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.065761019475758e-05,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.566461812937632e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0004537915810942,290.87744140625,294.1499938964844,280.60821533203125,280.0719909667969,282.3671875,280.7782897949219,290.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755222756415,2.2267945265497247e-09,0.0010755200637504,-0.004778706934303,0.0,0.0,0.0,-0.0064570247195661,60.0,-7.264720439910889,-0.0,-7.886743702556488e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,9.073402179637924e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,9.554736607242376e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,7.057098991936073e-05,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,9.554734424455091e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.000453235261375,290.87579345703125,294.1499938964844,280.5997619628906,280.0636901855469,282.3503723144531,280.7730407714844,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742036392912,2.0878934137158467e-09,0.0010742015438154,-0.004414863884449,0.0,0.0,0.0,-0.0063875024206936,60.0,-7.259958744049072,-0.0,-7.867416229601076e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,9.062707977136596e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,9.543474880047144e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,7.048781117191538e-05,297.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,9.543471969664095e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.0004527010314632,290.8741455078125,294.1499938964844,280.5914611816406,280.0555725097656,282.3336486816406,280.7681884765625,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729372734203,1.954509221135936e-09,0.0010729352943599,-0.0040654703043401,0.0,0.0,0.0,-0.0063207419589161,60.0,-7.255383014678955,-0.0,-7.848878880167831e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.052591485669836e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.532821422908456e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,7.040912169031799e-05,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.53281851252541e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0004521956725511,290.8724975585937,294.1499938964844,280.5833435058594,280.047607421875,282.3170166015625,280.7638244628906,290.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717393597587,1.8283327074541942e-09,0.0010717376135289,-0.0037349548656493,0.0,0.0,0.0,-0.0062575885094702,60.0,-7.251079559326172,-0.0,-7.83136329118861e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.042878809850664e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,9.522593609290196e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,7.033358269836754e-05,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.522591426502912e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,0.0004517105408012,290.8708190917969,294.1499938964844,280.5753479003906,280.039794921875,282.3005065917969,280.7598876953125,290.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705894092097,1.7071993818618123e-09,0.0010705876629799,-0.0034176493063569,0.0,0.0,0.0,-0.0061969594098627,60.0,-7.24700403213501,-0.0,-7.81456606091524e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
