time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351501464844,0.0,0.0,9.03373656910844e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.51296606217511e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,7.026246748864651e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.512963151792064e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0004512538434937,290.8691711425781,294.1499938964844,280.5675048828125,280.0321044921875,282.2840881347656,280.75634765625,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695068631321,1.593170373404007e-09,0.0010695052333176,-0.0031189520377665,0.0,0.0,0.0,-0.0061398860998451,60.0,-7.243223667144775,-0.0,-7.798770695899293e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.025032341014594e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.503799810772762e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,7.019477197900414e-05,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.503797627985476e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0004508190613705,290.8675231933594,294.1499938964844,280.5597839355469,280.0245361328125,282.26776123046875,280.75323486328125,290.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684762382879,1.4846122109446471e-09,0.0010684747248888,-0.0028345850296318,0.0,0.0,0.0,-0.0060855508781969,60.0,-7.239710807800293,-0.0,-7.783747690837117e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.016890544444324e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.49522654991597e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,7.01314493198879e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,9.495224367128684e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.0004504123644437,290.8658447265625,294.1499938964844,280.5521545410156,280.0170593261719,282.25152587890625,280.75048828125,290.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675122030079,1.3830687706217761e-09,0.001067510806024,-0.0025685923174023,0.0,0.0,0.0,-0.006034726742655,60.0,-7.236514568328857,-0.0,-7.769708787463969e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.009228233480826e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.48715751292184e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,7.007185195107013e-05,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.487155330134556e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0004500296199694,290.8641662597656,294.1499938964844,280.5446472167969,280.0096740722656,282.2353820800781,280.7481689453125,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666048619896,1.2874967758591538e-09,0.0010666034650057,-0.0023182414006441,0.0,0.0,0.0,-0.0059868916869163,60.0,-7.233631134033203,-0.0,-7.756506903433549e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.003184823086485e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.480793960392476e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,7.00248492648825e-05,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.480791777605192e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0004497277550399,290.862548828125,294.1499938964844,280.5372009277344,280.0024108886719,282.2196350097656,280.74615478515625,290.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372167453169,1.183403930404836e-09,0.0010372155811637,-0.0020739692263305,0.0,0.0,0.0,-0.0057920371182262,60.0,-7.164389610290527,-0.0,-7.746103136696547e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,4.385519423522055e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,4.618166349246167e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,3.410963108763099e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,4.6181652578525245e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0002190657833125,290.8617553710937,294.1499938964844,280.52984619140625,279.99517822265625,282.2053527832031,280.7443542480469,290.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009241492371074,1.0421472573796107e-09,0.0009241481893695,-0.0018156717997044,0.0,0.0,0.0,-0.0051378295756876,60.0,-6.754857063293457,-0.0,-1.8379466837359363e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.002312435768545e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.479875006945804e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,7.001806079642847e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,9.479872096562758e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,0.0004496841575019,290.8607482910156,294.1499938964844,280.52252197265625,279.9880065917969,282.1927795410156,280.7427673339844,290.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007277152035385,8.626022673929864e-10,0.0007277143304236,-0.0015400800621137,0.0,0.0,0.0,-0.0040910597890615,60.0,-6.078902721405029,-0.0,-7.744597496639474e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,4.656174496631138e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,4.9031794333131984e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,3.621472933446057e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,4.903178341919556e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0002325855748495,290.8603515625,294.1499938964844,280.5152587890625,279.9808959960937,282.18377685546875,280.7411804199219,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006043332978151,7.2900274705745e-10,0.0006043325411155,-0.0013122272212058,0.0,0.0,0.0,-0.0033897671382874,60.0,-5.082587718963623,-0.0,-2.07180637090687e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,4.199053000775166e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,4.421807898324914e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,3.265933628426865e-05,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,4.421806806931272e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0002097513934131,290.8602600097656,294.1499938964844,280.5080261230469,279.97381591796875,282.1773681640625,280.7399597167969,290.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004982328391633,6.105956851243374e-10,0.0004982322570867,-0.0011070338077843,0.0,0.0,0.0,-0.0028006804641336,60.0,-4.219846725463867,-0.0,-1.6849744710611958e-08,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,1.686273935774807e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,1.7757289242581464e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,1.3115478395775426e-05,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,1.7757283785613254e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,8.42328809085302e-05,290.8598937988281,294.1499938964844,280.5008239746094,279.9667358398437,282.17303466796875,280.7413330078125,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000529813056346,5.75461400753596e-10,0.0005298124742694,-0.0009830850176513,0.0,0.0,0.0,-0.0029316069558262,60.0,-3.7094027996063232,-0.0,-2.7173578942552e-09,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,1.3550258699979167e-05,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93133544921875,0.0,0.0,1.4269085113483015e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,1.0539101822359951e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,1.4269081475504208e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,6.768634921172634e-05,290.86090087890625,294.1499938964844,280.4935913085937,279.9596862792969,282.1698303222656,280.7436828613281,290.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004364579508546,4.731561809023788e-10,0.0004364574560895,-0.0008074779761955,0.0,0.0,0.0,-0.0024144719354808,60.0,-3.1969895362854004,-0.0,-1.7546306629867559e-09,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,2.3945776774780825e-05,297.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,2.5216073481715284e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,1.862451244960539e-05,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,2.521606620575767e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001196141165564,290.8658142089844,294.1499938964844,280.48638916015625,279.9526062011719,282.1734924316406,280.75408935546875,290.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002834978513419,3.475733034719042e-10,0.0002834975020959,-0.000630278722383,0.0,0.0,0.0,-0.0015936915297061,60.0,-2.661334276199341,-0.0,-5.479593667701009e-09,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,1.9314240489620715e-05,297.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,2.033883720287122e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,1.5022202205727808e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,2.033883356489241e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.647863043937832e-05,290.86688232421875,294.1499938964844,280.4791564941406,279.94549560546875,282.1741027832031,280.7590026855469,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002286645758431,2.803466903067431e-10,0.0002286642993567,-0.0005083719734102,0.0,0.0,0.0,-0.001285444246605,60.0,-2.090054512023926,-0.0,-3.564886386087096e-09,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,1.5328932931879535e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,1.6142115782713518e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,1.192251693282742e-05,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,1.614211214473471e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,7.657120295334607e-05,290.8677978515625,294.1499938964844,280.47186279296875,279.9383850097656,282.1748962402344,280.7633361816406,290.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001814819552237,2.2249993514300567e-10,0.0001814817369449,-0.0004034744924865,0.0,0.0,0.0,-0.0010202056728303,60.0,-1.6613298654556274,-0.0,-2.245506669495967e-09,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,1.1946994163736235e-05,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,1.2580769180203788e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.292116374126635e-06,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,1.258076554222498e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,5.967771357973106e-05,290.8684387207031,294.1499938964844,280.4645690917969,279.93121337890625,282.1756286621094,280.7666931152344,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414427533745,1.7341114655344822e-10,0.0001414425787515,-0.0003144583897665,0.0,0.0,0.0,-0.0007951240404509,60.0,-1.31511127948761,-0.0,-1.363979373891766e-09,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,9.139368557953276e-06,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,9.624201084079688e-06,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,7.1084050432546064e-06,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.624199265090285e-06,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,4.565303970593959e-05,290.8688659667969,294.1499938964844,280.4571838378906,279.9239807128906,282.1761169433594,280.7689819335937,290.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001082028029486,1.3265839815534974e-10,0.0001082026647054,-0.0002405585983069,0.0,0.0,0.0,-0.0006082647014409,60.0,-1.027329921722412,-0.0,-7.982204341949736e-10,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,6.784400284232106e-06,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,7.144305072870338e-06,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,5.276761385175632e-06,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,7.144303253880935e-06,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,3.3889486076077446e-05,290.869140625,294.1499938964844,280.4497375488281,279.91668701171875,282.176513671875,280.7705993652344,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.032202458707616e-05,9.847606063928538e-11,8.032192272366956e-05,-0.0001785734057193,0.0,0.0,0.0,-0.0004515321925282,60.0,-0.782927930355072,-0.0,-4.3985889930375766e-10,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,4.934548542223638e-06,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,5.196320671529975e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,3.8379862417059485e-06,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,5.196319307287922e-06,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.464909084665124e-05,290.8692626953125,294.1499938964844,280.44219970703125,279.9093017578125,282.1766662597656,280.7713928222656,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.842145765200257e-05,7.162556658890651e-11,5.842138489242643e-05,-0.0001298835268244,0.0,0.0,0.0,-0.0003284175763837,60.0,-0.5953782200813293,-0.0,-2.3269405846626512e-10,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,3.465535655777785e-06,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,3.6493781863100594e-06,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,2.69541942543583e-06,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,3.6493772768153576e-06,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,1.731106749502942e-05,290.8692626953125,294.1499938964844,280.4345703125,279.9018249511719,282.1767272949219,280.7718811035156,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.102928869542666e-05,5.030253644178194e-11,4.102923776372336e-05,-9.121705079451203e-05,0.0,0.0,0.0,-0.0002306471142219,60.0,-0.4373995065689087,-0.0,-1.1477074152166368e-10,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,2.3144784790929407e-06,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,2.4372588995902333e-06,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,1.800151835595898e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,2.437258217469207e-06,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,1.156129928858718e-05,290.86932373046875,294.1499938964844,280.42681884765625,279.89422607421875,282.1767883300781,280.7720947265625,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7401856641517952e-05,3.3595043413825465e-11,2.7401822080719285e-05,-6.092017429182306e-05,0.0,0.0,0.0,-0.0001540401426609,60.0,-0.3141065239906311,-0.0,-5.1191367117509046e-11,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,1.4843091094007832e-06,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,1.5630499774488271e-06,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,1.1544639164640105e-06,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,1.563049636388314e-06,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,7.41443136575981e-06,290.8692626953125,294.1499938964844,280.4189453125,279.88653564453125,282.1767578125,280.7721252441406,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.757325662765652e-05,2.1545066078432207e-11,1.7573234799783677e-05,-3.906907659256831e-05,0.0,0.0,0.0,-9.8788455943577e-05,60.0,-0.2160940468311309,-0.0,-2.1054219132010665e-11,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,8.909148618840845e-07,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,9.381768677485524e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,6.929345204298443e-07,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,9.38176640374877e-07,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,4.450304004421923e-06,290.8692321777344,294.1499938964844,280.41094970703125,279.8786926269531,282.1767578125,280.77215576171875,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0547765668889042e-05,1.2931738145594007e-11,1.0547752935963215e-05,-2.3449971195077524e-05,0.0,0.0,0.0,-5.929451435804367e-05,60.0,-0.142741858959198,-0.0,-7.585126970965916e-12,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,4.910301072413858e-07,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,5.1707866077777e-07,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,3.8191268458831473e-07,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,5.170785470909323e-07,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,2.452796934448997e-06,290.8691711425781,294.1499938964844,280.4028015136719,279.8706970214844,282.1767272949219,280.7721252441406,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.813521966047119e-06,7.127430590170292e-12,5.813515144836856e-06,-1.2924665497848764e-05,0.0,0.0,0.0,-3.268082218710333e-05,60.0,-0.0857381746172905,-0.0,-2.304128242369697e-12,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.481602336956712e-07,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.613248568650306e-07,297.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.930137187855508e-07,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.6132480002161174e-07,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2396118336255313e-06,290.8691711425781,294.1499938964844,280.3944702148437,279.862548828125,282.1767272949219,280.7721252441406,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.938116722361883e-06,3.602174114547552e-12,2.938113084383076e-06,-6.532022325700382e-06,0.0,0.0,0.0,-1.6516685718670487e-05,60.0,-0.0528036393225193,-0.0,-5.885113360179498e-13,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,1.0104913172881425e-07,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,1.0640967218478181e-07,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.85938496505878e-08,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,1.064096437630724e-07,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,5.047613171882404e-07,290.8691711425781,294.1499938964844,280.385986328125,279.8542175292969,282.1767272949219,280.7721252441406,290.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.196234961753362e-06,1.4666118796843874e-12,1.1962334838244717e-06,-2.659555775608169e-06,0.0,0.0,0.0,-6.724672857671976e-06,60.0,-0.0292426962405443,-0.0,-9.757883249247173e-14,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,3.35636478610013e-08,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,3.5344161375405754e-08,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,2.6105087869154893e-08,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,3.53441542699784e-08,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.676573759823441e-07,290.8691711425781,294.1499938964844,280.3773193359375,279.845703125,282.1767272949219,280.7721252441406,290.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9741254909131385e-07,4.872407815756374e-13,3.9741206592225353e-07,-8.835089602143853e-07,0.0,0.0,0.0,-2.234068233519793e-06,60.0,-0.015336106531322,-0.0,-1.076536524312853e-14,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,6.100643989981336e-09,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,6.424276222105618e-09,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,4.744950654611557e-09,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,6.4242748898379895e-09,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,3.047398067224094e-08,290.8691711425781,294.1499938964844,280.3684387207031,279.8370056152344,282.1767272949219,280.7721252441406,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.222345743684856e-08,8.856447069856625e-14,7.222337217172027e-08,-1.6057067853125773e-07,0.0,0.0,0.0,-4.0601298678666353e-07,60.0,-0.0067278328351676,-0.0,-3.5566558760161413e-16,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.1491050605781936e-10,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.263112613976048e-10,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.6715279160806062e-10,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.2631120588645357e-10,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.0735224931224252e-09,290.8691711425781,294.1499938964844,280.3593139648437,279.8280944824219,282.1767272949219,280.7721252441406,290.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.570036850002566e-09,3.1295550765935657e-15,2.570033741378097e-09,-5.698683303023699e-09,0.0,0.0,0.0,-1.4435499906539917e-08,60.0,-0.0030509810894727,-0.0,-4.413729766066972e-19,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-7.972156268465366e-10,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-8.395070194566753e-10,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-6.200572832959491e-10,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-8.395067974120705e-10,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-3.9822571906711354e-09,290.8691711425781,294.1499938964844,280.3500061035156,279.8189392089844,282.1767272949219,280.7721252441406,290.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,9.41536359988504e-09,-1.1531302408979757e-14,-9.415352053565584e-09,2.0944145973089693e-08,0.0,0.0,0.0,5.2925315685570247e-08,60.0,-0.0010519914794713,-0.0,-6.073542628397635e-18,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,1.1206047895173652e-10,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,1.1800516119819804e-10,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,8.715824589833332e-11,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,1.1800513344262242e-10,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,5.597652896760508e-10,290.8691711425781,294.1499938964844,280.3404541015625,279.8096008300781,282.1767272949219,280.7721252441406,290.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.347145839325492e-09,1.631682553218032e-15,1.347144173990955e-09,-2.983641556042471e-09,0.0,0.0,0.0,-7.566995918750763e-09,60.0,-0.0003295479982625,-0.0,-1.2000391237507526e-19,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-7.163683708732993e-12,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-7.543708713253494e-12,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-5.571759633532514e-12,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-7.543706978530018e-12,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-3.5784084029266694e-11,290.8691711425781,294.1499938964844,280.3307189941406,279.800048828125,282.1767272949219,280.7721252441406,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.987915273150904e-11,-9.231906721586695e-17,-8.987906252588829e-11,1.9632881431697048e-10,0.0,0.0,0.0,4.94765117764473e-10,60.0,1.785608947102446e-05,-0.0,-4.904144532318866e-22,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,7.675375092441875e-13,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,8.082545049914458e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,5.969742929157198e-13,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,8.082543423611199e-13,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,3.834009065090127e-12,290.8691711425781,294.1499938964844,280.32080078125,279.79034423828125,282.1767272949219,280.7721252441406,290.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.727122264649772e-11,3.735466168999137e-18,1.7271219177050767e-11,-3.3613205968618936e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.0001249001506948,-0.0,-5.629242788758386e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.302612527732561e-12,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.4247635149743374e-12,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.7909227703269417e-12,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.424762864453034e-12,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.1502026761589512e-11,290.8691711425781,294.1499938964844,280.31072998046875,279.78045654296875,282.1767272949219,280.7721252441406,290.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.558147873561346e-11,2.5445660520184786e-17,3.5581454449484795e-11,-7.237945659488432e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.0001814058341551,-0.0,-5.0667816501200027e-23,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.30047607421875,279.7704162597656,282.1767272949219,280.7721252441406,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,6.461358791759464e-12,1.0107954352315272e-17,-6.461368766419451e-12,1.0464079255867452e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001982625108212,-0.0,-1.401298464324817e-45,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.29010009765625,279.76025390625,282.1767272949219,280.7721252441406,290.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696582463317422e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002006004797294,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.2795715332031,279.7499389648437,282.1767272949219,280.7721252441406,290.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696582463317422e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001976276253117,-0.0,-6.2544225503246375e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.2689514160156,279.7395324707031,282.1767272949219,280.7721252441406,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078170656844206e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001927270495798,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.2582092285156,279.72900390625,282.1767272949219,280.7721252441406,290.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.92748419392486e-12,-9.995530580901966e-18,6.927494168584847e-12,-7.857900961860675e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001862841891124,-0.0,-6.254457556027307e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.24737548828125,279.7183837890625,282.1767272949219,280.7721252441406,290.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.271978170516944e-12,-1.2655263666117222e-17,4.271990747262144e-12,-3.5209198837732325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001797641598386,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
