time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-5.116917089695305e-13,297.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-5.38836336660964e-13,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-3.9798283483875874e-13,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-5.388362282407466e-13,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-2.556005971113273e-12,290.8691711425781,294.1499938964844,279.8739318847656,279.3523864746094,282.1767272949219,280.7721252441406,290.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6164720386888098e-12,-1.5314995924151866e-17,1.616487325939442e-12,8.160607606333414e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.083992462255992e-05,-0.0,-2.502114541206341e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.8695373535156,279.3480834960937,282.1767272949219,280.7721252441406,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696582463317422e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.938973168260418e-05,-0.0,-6.254430438933691e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8655700683594,279.3442077636719,282.1767272949219,280.7721252441406,290.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078169002482977e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.79642442567274e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8620300292969,279.3407287597656,282.1767272949219,280.7721252441406,290.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427419695565173e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,3.661522350739688e-05,-0.0,-2.950495013248947e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.85888671875,279.3376770019531,282.1767272949219,280.7721252441406,290.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045833156399618e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,3.528906381689012e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.8562316894531,279.3350524902344,282.1767272949219,280.7721252441406,290.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696582463317422e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.403821028769016e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8540344238281,279.3328857421875,282.1767272949219,280.7721252441406,290.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078169002482977e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2831852877279744e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8522644042969,279.3311767578125,282.1767272949219,280.7721252441406,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078169002482977e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1666826544096693e-05,-0.0,-1.715235983572438e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8510131835937,279.3299560546875,282.1767272949219,280.7721252441406,290.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.871826892240751e-12,-9.37711629288691e-18,6.871836433219869e-12,-9.539377100742374e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.052167812711559e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8502502441406,279.3291931152344,282.1767272949219,280.7721252441406,290.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078169002482977e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.943816980405245e-05,-0.0,-4.470438896210911e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8500061035156,279.3289489746094,282.1767272949219,280.7721252441406,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.8373906388878822e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.85028076171875,279.3289794921875,282.1767272949219,280.7721252441406,290.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.7365955247660168e-05,-0.0,-1.2216660141830188e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.85107421875,279.3291015625,282.1767272949219,280.7721252441406,290.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.6376948881079443e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8523864746094,279.32928466796875,282.1767272949219,280.7721252441406,290.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.5439041564823128e-05,-0.0,-4.624312958241183e-40,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.85418701171875,279.3295593261719,282.1767272949219,280.7721252441406,290.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045834810760846e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,2.4520013539586216e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8564758300781,279.3299255371094,282.1767272949219,280.7721252441406,290.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.3645638066227548e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.8592529296875,279.3303527832031,282.1767272949219,280.7721252441406,290.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.280546686961316e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.86248779296875,279.33087158203125,282.1767272949219,280.7721252441406,290.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.1993895643390715e-05,-0.0,-3.4371438293932195e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8661804199219,279.3314514160156,282.1767272949219,280.7721252441406,290.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078169002482977e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1199926777626388e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.87030029296875,279.3321533203125,282.1767272949219,280.7721252441406,290.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0445193513296545e-05,-0.0,-6.253574524851525e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.8748474121094,279.3329162597656,282.1767272949219,280.7721252441406,290.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.970721859834157e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8797912597656,279.3337707519531,282.1767272949219,280.7721252441406,290.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.9005610738531686e-05,-0.0,-2.9089994828636676e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.8851318359375,279.3347473144531,282.1767272949219,280.7721252441406,290.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.8319737137062475e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.890869140625,279.3357849121094,282.1767272949219,280.7721252441406,290.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7667793144937605e-05,-0.0,-6.253575017889591e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.89697265625,279.3369140625,282.1767272949219,280.7721252441406,290.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7030219169100747e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.9034118652344,279.338134765625,282.1767272949219,280.7721252441406,290.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,3.8615096363547866e-12,1.33861025527262e-17,-3.861523080461726e-12,4.445621822057877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.641766903048847e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.91021728515625,279.3394470214844,282.1767272949219,280.7721252441406,290.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045834810760846e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,1.5835314115975052e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.9173583984375,279.3408508300781,282.1767272949219,280.7721252441406,290.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5273135431925766e-05,-0.0,-6.253576003965722e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.9248046875,279.34234619140625,282.1767272949219,280.7721252441406,290.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4722773812536616e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.9325561523437,279.34393310546875,282.1767272949219,280.7721252441406,290.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.4199305951478893e-05,-0.0,-4.009318374970321e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.9405822753906,279.3456420898437,282.1767272949219,280.7721252441406,290.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045834810760846e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,1.3687360478797927e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,279.94891357421875,279.3474426269531,282.1767272949219,280.7721252441406,290.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.3198709893913474e-05,-0.0,-4.819424151219913e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.9574890136719,279.3493347167969,282.1767272949219,280.7721252441406,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2720989616354927e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.9663391113281,279.351318359375,282.1767272949219,280.7721252441406,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.227018583449535e-05,-0.0,-6.253576003965722e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.97540283203125,279.3534240722656,282.1767272949219,280.7721252441406,290.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1828329661511816e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.9847106933594,279.3556213378906,282.1767272949219,280.7721252441406,290.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1408745194785295e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,279.99420166015625,279.3579406738281,282.1767272949219,280.7721252441406,290.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1003824511135464e-05,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.0039367675781,279.3603515625,282.1767272949219,280.7721252441406,290.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.0613022823235951e-05,-0.0,-2.1857115733608594e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.0138244628906,279.36285400390625,282.1767272949219,280.7721252441406,290.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.0229917279502844e-05,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.0238952636719,279.3655090332031,282.1767272949219,280.7721252441406,290.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.867260814644396e-06,-0.0,-6.253570580546999e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
