time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.0341186523437,279.36822509765625,282.1767272949219,280.7721252441406,290.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.511049029242711e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.04449462890625,279.37109375,282.1767272949219,280.7721252441406,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.173736543743873e-06,-0.0,-3.036822565663063e-39,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.05499267578125,279.3740539550781,282.1767272949219,280.7721252441406,290.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.842322131386027e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.0656433105469,279.37713623046875,282.1767272949219,280.7721252441406,290.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.528965736331884e-06,-0.0,-1.3366733817470852e-39,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.07635498046875,279.3803405761719,282.1767272949219,280.7721252441406,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.22084621177055e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.0871887207031,279.3836669921875,282.1767272949219,280.7721252441406,290.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.93007893662434e-06,-0.0,-1.401298464324817e-45,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.0981140136719,279.3870849609375,282.1767272949219,280.7721252441406,290.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.64942160458304e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.1091003417969,279.3906555175781,282.1767272949219,280.7721252441406,290.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.378784630418522e-06,-0.0,-6.253576003965722e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.1201171875,279.39434814453125,282.1767272949219,280.7721252441406,290.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,7.112450475688092e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.1311950683594,279.3981628417969,282.1767272949219,280.7721252441406,290.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,6.860872872493928e-06,-0.0,-2.9295177972933642e-33,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.1423034667969,279.402099609375,282.1767272949219,280.7721252441406,290.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,6.613097411900526e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.1534118652344,279.4061584472656,282.1767272949219,280.7721252441406,290.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.379417754942551e-06,-0.0,-6.253572059661196e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.1645202636719,279.4103698730469,282.1767272949219,280.7721252441406,290.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.14876671534148e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.1756286621094,279.4147033691406,282.1767272949219,280.7721252441406,290.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.931687610427616e-06,-0.0,-6.253570580546999e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.18670654296875,279.419189453125,282.1767272949219,280.7721252441406,290.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.717295152862789e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.19775390625,279.4237976074219,282.1767272949219,280.7721252441406,290.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,3.8615096363547866e-12,1.33861025527262e-17,-3.861523080461726e-12,4.445621822057877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5101668294810224e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.2087707519531,279.4285583496094,282.1767272949219,280.7721252441406,290.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3175667744653765e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.2196960449219,279.4334716796875,282.1767272949219,280.7721252441406,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.130864337843377e-06,-0.0,-2.910814580145828e-33,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.23052978515625,279.4385070800781,282.1767272949219,280.7721252441406,290.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.946006811223924e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.2413024902344,279.4437255859375,282.1767272949219,280.7721252441406,290.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.772534339281265e-06,-0.0,-6.253570580546999e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.251953125,279.4490661621094,282.1767272949219,280.7721252441406,290.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.600497049978003e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.26251220703125,279.4545593261719,282.1767272949219,280.7721252441406,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.4386838453647215e-06,-0.0,-4.866342426402437e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.2729187011719,279.4602355957031,282.1767272949219,280.7721252441406,290.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.449500458897135e-12,-1.3459753887287308e-17,1.4495139030040738e-12,-4.2283689570543626e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.278031610738253e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.283203125,279.466064453125,282.1767272949219,280.7721252441406,290.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.1276725823991e-06,-0.0,-2.690814229111672e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.2933044433594,279.4720458984375,282.1767272949219,280.7721252441406,290.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.978223958256422e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.3032531738281,279.4781799316406,282.1767272949219,280.7721252441406,290.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,3.838908924080897e-06,-0.0,-1.401298464324817e-45,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.3130187988281,279.4844970703125,282.1767272949219,280.7721252441406,290.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.704603386722738e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.3226013183594,279.4909973144531,282.1767272949219,280.7721252441406,290.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.574624543034588e-06,-0.0,-1.3486069795991215e-38,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.3319396972656,279.4976501464844,282.1767272949219,280.7721252441406,290.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.444919002504321e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.3410949707031,279.5044860839844,282.1767272949219,280.7721252441406,290.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045836465122068e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,3.3243445614061784e-06,-0.0,-6.2544309319717545e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.3500061035156,279.511474609375,282.1767272949219,280.7721252441406,290.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.203793085049256e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.3587646484375,279.5188293457031,282.1767272949219,280.7721252441406,290.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0920539302314864e-06,-0.0,-6.2535755109276555e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.36749267578125,279.52667236328125,282.1767272949219,280.7721252441406,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9804061796312453e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.37615966796875,279.53497314453125,282.1767272949219,280.7721252441406,290.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.875225163734285e-06,-0.0,-6.253570580546999e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.38482666015625,279.5437316894531,282.1767272949219,280.7721252441406,290.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7711600978364004e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.3934631347656,279.552978515625,282.1767272949219,280.7721252441406,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.672378059287439e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.4020690917969,279.5626220703125,282.1767272949219,280.7721252441406,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.576852011770825e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.41064453125,279.5727233886719,282.1767272949219,280.7721252441406,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.485015329511953e-06,-0.0,-6.25357156662313e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.4192199707031,279.5832214355469,282.1767272949219,280.7721252441406,290.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.395501041974057e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.42779541015625,279.5941467285156,282.1767272949219,280.7721252441406,290.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3097895791579504e-06,-0.0,-6.253574031813459e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
