time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024600,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.43634033203125,279.6054382324219,282.1767272949219,280.7721252441406,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.22569497054792e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.4449157714844,279.6171264648437,282.1767272949219,280.7721252441406,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,2.143308165614144e-06,-0.0,-2.9151692357026477e-33,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.4534606933594,279.6291809082031,282.1767272949219,280.7721252441406,290.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0660449990828056e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.4620361328125,279.6416015625,282.1767272949219,280.7721252441406,290.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.991218368857517e-06,-0.0,-1.9434559076014944e-37,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.4706115722656,279.65435791015625,282.1767272949219,280.7721252441406,290.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045834810760846e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,1.9183273707312765e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.47918701171875,279.6674499511719,282.1767272949219,280.7721252441406,290.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.848965780482104e-06,-0.0,-1.401298464324817e-45,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.48779296875,279.6808776855469,282.1767272949219,280.7721252441406,290.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.271978170516944e-12,-1.2655260357394772e-17,4.271990747262144e-12,-3.5209198837732325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.780378397597815e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.4964294433594,279.694580078125,282.1767272949219,280.7721252441406,290.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7161404457510798e-06,-0.0,-6.254450653494386e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.5050964355469,279.7086181640625,282.1767272949219,280.7721252441406,290.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.6523123349543312e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.5137939453125,279.7229309082031,282.1767272949219,280.7721252441406,290.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.271978170516944e-12,-1.2655260357394772e-17,4.271990747262144e-12,-3.5209198837732325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5909434978311765e-06,-0.0,-6.257835359815851e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.52252197265625,279.7375183105469,282.1767272949219,280.7721252441406,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.5252936691467769e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.5312805175781,279.7523498535156,282.1767272949219,280.7721252441406,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045836465122068e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,1.4710750519952851e-06,-0.0,-6.254436355390479e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.54010009765625,279.7674560546875,282.1767272949219,280.7721252441406,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4199533779901683e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.5489807128906,279.78277587890625,282.1767272949219,280.7721252441406,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.370835548186733e-06,-0.0,-2.9335501102586693e-33,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.5578918457031,279.79833984375,282.1767272949219,280.7721252441406,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.321786044172768e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.5668640136719,279.8140869140625,282.1767272949219,280.7721252441406,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045836465122068e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,1.274148416996468e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.5758972167969,279.830078125,282.1767272949219,280.7721252441406,290.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2280364671823918e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.58502197265625,279.8462219238281,282.1767272949219,280.7721252441406,290.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.92748419392486e-12,-9.995528099360129e-18,6.927494168584847e-12,-7.857900961860675e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.184110487884027e-06,-0.0,-6.254436355390479e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.5941772460937,279.8625793457031,282.1767272949219,280.7721252441406,290.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.216320868832835e-12,-1.2036847723740939e-17,4.216333011897167e-12,-5.202396673176235e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1412092817408848e-06,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.6034240722656,279.87908935546875,282.1767272949219,280.7721252441406,290.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.0994237982231423e-06,-0.0,-2.885592695810005e-33,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.6127624511719,279.8957214355469,282.1767272949219,280.7721252441406,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0946892264190877e-12,1.480900954345318e-17,-1.0947040799888508e-12,3.471594322776439e-12,0.0,0.0,0.0,0.0,60.0,1.058093744177313e-06,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.6221618652344,279.9125366210937,282.1767272949219,280.7721252441406,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.017583599605132e-06,-0.0,-7.904382496223244e-37,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.63165283203125,279.9294738769531,282.1767272949219,280.7721252441406,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,9.790088597583235e-07,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.6412353515625,279.9465026855469,282.1767272949219,280.7721252441406,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045834810760846e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,9.441914698982146e-07,-0.0,-6.2544437509614625e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.65093994140625,279.9636535644531,282.1767272949219,280.7721252441406,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0946892264190877e-12,1.480900954345318e-17,-1.0947040799888508e-12,3.471594322776439e-12,0.0,0.0,0.0,0.0,60.0,9.08850324776722e-07,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.66070556640625,279.9808959960937,282.1767272949219,280.7721252441406,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,8.749665312279831e-07,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.67059326171875,279.99822998046875,282.1767272949219,280.7721252441406,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045834810760846e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,8.428133924098802e-07,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-5.116917089695305e-13,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-5.38836336660964e-13,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-3.9798283483875874e-13,297.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-5.388362282407466e-13,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-2.556005971113273e-12,290.8691711425781,294.1499938964844,280.6806030273437,280.015625,282.1767272949219,280.7721252441406,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6164720386888098e-12,-1.5314994269790638e-17,1.616487325939442e-12,8.160607606333414e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.139393230521819e-07,-0.0,-2.5017788808911703e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.6907043457031,280.0330810546875,282.1767272949219,280.7721252441406,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,7.838356168576865e-07,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-5.116917089695305e-13,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-5.38836336660964e-13,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-3.9798283483875874e-13,297.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-5.388362282407466e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-2.556005971113273e-12,290.8691711425781,294.1499938964844,280.700927734375,280.05059814453125,282.1767272949219,280.7721252441406,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.983141495608969e-12,-1.0613941560194573e-17,6.983151903949825e-12,-6.1764239556172384e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.561456527582777e-07,-0.0,-2.5017745421561915e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.7112731933594,280.068115234375,282.1767272949219,280.7721252441406,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.271978170516944e-12,-1.2655261184575385e-17,4.271990747262144e-12,-3.5209198837732325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.2827350550142e-07,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.72174072265625,280.0856628417969,282.1767272949219,280.7721252441406,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045834810760846e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,7.030200777080609e-07,-0.0,-6.254436355390479e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.7323303222656,280.1032409667969,282.1767272949219,280.7721252441406,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.781309593861806e-07,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.7430725097656,280.12078857421875,282.1767272949219,280.7721252441406,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.538794536936621e-07,-0.0,-6.254457556027307e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.7539367675781,280.1383361816406,282.1767272949219,280.7721252441406,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.302200290519977e-07,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-5.116917089695305e-13,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-5.38836336660964e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-3.9798283483875874e-13,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-5.388362282407466e-13,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-2.556005971113273e-12,290.8691711425781,294.1499938964844,280.76495361328125,280.1558532714844,282.1767272949219,280.7721252441406,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6164720386888098e-12,-1.5314994269790638e-17,1.616487325939442e-12,8.160607606333414e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.056042138880002e-07,-0.0,-2.502114541206341e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.7760925292969,280.1733093261719,282.1767272949219,280.7721252441406,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.838119818690757e-07,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-5.116917089695305e-13,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-5.38836336660964e-13,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-3.9798283483875874e-13,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-5.388362282407466e-13,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-2.556005971113273e-12,290.8691711425781,294.1499938964844,280.78741455078125,280.19073486328125,282.1767272949219,280.7721252441406,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.983141495608969e-12,-1.0613941560194573e-17,6.983151903949825e-12,-6.1764239556172384e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.630900545838813e-07,-0.0,-2.5017773031693598e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,280.7988586425781,280.2080993652344,282.1767272949219,280.7721252441406,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.271978170516944e-12,-1.2655261184575385e-17,4.271990747262144e-12,-3.5209198837732325e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.418671662482666e-07,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,280.8104858398437,280.2253723144531,282.1767272949219,280.7721252441406,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427421349926398e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,5.230352826401941e-07,-0.0,-3.161861694408578e-36,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
