time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029340,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,282.35369873046875,281.8062438964844,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1884370110237802e-07,-0.0,-6.2544644585602255e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,282.4232177734375,281.8721618652344,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.1463099980346669e-07,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,282.4931335449219,281.9381408691406,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.0893816693169357e-07,-0.0,-7.904925975819647e-37,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,282.5633239746094,282.0040283203125,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,1.0454328958076077e-07,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,282.6337280273437,282.0697631835937,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,9.989793881004517e-08,-0.0,-1.976230821331649e-37,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,282.7042236328125,282.1352233886719,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.634560171889461e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,282.7747497558594,282.2002868652344,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.411401435954758e-08,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,5.116917089695305e-13,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,5.38836336660964e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,3.9798283483875874e-13,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,5.388362282407466e-13,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,2.556005971113273e-12,290.8691711425781,294.1499938964844,282.8451538085937,282.26483154296875,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2616628661948905e-12,-1.550107351166812e-17,-1.2616473621038238e-12,-1.5728651020507913e-12,0.0,0.0,0.0,0.0,60.0,9.110819121360693e-08,-0.0,-2.502114541206341e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-5.116917089695305e-13,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-5.38836336660964e-13,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-3.9798283483875874e-13,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-5.388362282407466e-13,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-2.556005971113273e-12,290.8691711425781,294.1499938964844,282.91534423828125,282.3287658691406,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6164720386888098e-12,-1.5314994269790638e-17,1.616487325939442e-12,8.160607606333414e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.691826280937678e-08,-0.0,-2.5017788808911703e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,282.9852600097656,282.3919982910156,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045836465122068e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,8.366195913822595e-08,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.0547790527344,282.454345703125,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.216320868832835e-12,-1.2036847723740939e-17,4.216333011897167e-12,-5.202396673176235e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.956311520729288e-08,-0.0,-1.154235021208888e-32,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.1238098144531,282.5157775878906,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,7.33465341795636e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,283.1922607421875,282.576171875,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0946892264190877e-12,1.480900954345318e-17,-1.0947040799888508e-12,3.471594322776439e-12,0.0,0.0,0.0,0.0,60.0,7.275448155041887e-08,-0.0,-6.251031434508319e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.260009765625,282.6353454589844,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,7.109217392553546e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,5.116917089695305e-13,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,5.38836336660964e-13,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,3.9798283483875874e-13,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,5.388362282407466e-13,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,2.556005971113273e-12,290.8691711425781,294.1499938964844,283.32696533203125,282.6932678222656,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.917166938038896e-12,1.4004516840741256e-17,-3.917180815826704e-12,2.764145249495309e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.592307499886374e-08,-0.0,-2.5017773031693598e-24,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.3930358886719,282.74981689453125,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.216320868832835e-12,-1.2036847723740939e-17,4.216333011897167e-12,-5.202396673176235e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.186976975186553e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,283.4581604003906,282.8048400878906,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.8615096363547866e-12,1.33861025527262e-17,-3.861523080461726e-12,4.445621822057877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.123217133335856e-08,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.52215576171875,282.8582458496094,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,6.077674896687313e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,283.58502197265625,282.909912109375,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.972926686581559e-08,-0.0,-6.2544644585602255e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,283.6465759277344,282.95977783203125,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.7338272796414464e-08,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.7067565917969,283.0076904296875,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,5.467402530712207e-08,-0.0,-3.1619714665250795e-36,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,283.7654724121094,283.05352783203125,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.206003612946871e-12,1.6045836465122068e-17,-1.2060196591390238e-12,1.0864107600734933e-13,0.0,0.0,0.0,0.0,60.0,5.278400294628227e-08,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.8226318359375,283.0971984863281,282.1767272949219,280.7721252441406,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,5.134940650464159e-08,-0.0,-7.904926872650664e-37,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.8780822753906,283.1386108398437,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9869267826352384e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.9317932128906,283.1776428222656,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.827527178008496e-08,-0.0,-2.008801257589889e-37,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,283.983642578125,283.21417236328125,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5051576521610266e-12,-1.4078167348121752e-17,1.505171746789269e-12,-2.546892601332229e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.6567421918553016e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,284.03350830078125,283.2480773925781,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.48823413989885e-08,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,2.558458544847653e-13,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,2.69418168330482e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,1.9899141741937937e-13,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,2.694181141203733e-13,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,1.2780029855566366e-12,290.8691711425781,294.1499938964844,284.0813293457031,283.279296875,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,3.8615096363547866e-12,1.3386103379906813e-17,-3.861523080461726e-12,4.445621822057877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.04191560221534e-08,-0.0,-6.255286353015855e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,-2.558458544847653e-13,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,-2.69418168330482e-13,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,-1.9899141741937937e-13,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,-2.694181141203733e-13,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,-1.2780029855566366e-12,290.8691711425781,294.1499938964844,284.1269836425781,283.30767822265625,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5608148454249182e-12,-1.4696580808956197e-17,1.5608294821542468e-12,-8.654158661393352e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9940957208273176e-08,-0.0,-6.254436355390479e-25,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0,297.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0,290.8691711425781,294.1499938964844,284.1703796386719,283.3331298828125,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1503464196829793e-12,1.5427423004287623e-17,-1.150361923774046e-12,1.790117750213871e-12,0.0,0.0,0.0,0.0,60.0,3.8734075502588894e-08,-0.0,-0.0,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,7.931220784296311e-12,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,8.35196321824494e-12,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,6.168733926448233e-12,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,8.351961483521464e-12,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,3.961809352803769e-11,290.8691711425781,294.1499938964844,284.21142578125,283.35552978515625,282.1767272949219,280.7721252441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0068901962201338e-10,1.3832781241557692e-16,1.0068888084413527e-10,-2.19477908069976e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,-1.7634137350341916e-07,-0.0,-6.011325075401724e-22,0.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.050000000745058,3.8376878064294566e-11,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.050000000745058,4.041272524957229e-11,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.938232421875,0.0,0.050000000745058,2.984871377842424e-11,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.050000000745058,4.041271484123144e-11,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.050000000745058,1.917004471829742e-10,290.8691711425781,291.1499938964844,284.25,283.3747863769531,282.1767272949219,280.7721252441406,290.3264465332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.63181160093029e-10,5.494565085984717e-16,4.6318060498151676e-10,-1.022413931295318e-09,0.0,0.0,0.0,-2.5902409106492996e-09,60.0,-9.65755930337764e-07,-0.0,-1.4074394112058803e-20,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455017089844,0.6560400724411011,0.050000000745058,0.0407867617905139,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5456237792969,0.6560400724411011,0.050000000745058,0.0429504327476024,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458679199219,0.6560400724411011,0.050000000745058,0.0317230448126792,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455627441406,0.6560400724411011,0.050000000745058,0.0429504290223121,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5456237792969,0.6560400724411011,0.050000000745058,0.2037383317947387,290.46441650390625,291.1499938964844,284.2872619628906,283.3920288085937,291.77276611328125,294.083251953125,290.36798095703125,1.0,0.1102416440844535,0.0117608224973082,0.0117608224973082,1.0,1.0,-0.4831123948097229,1.048902731781709e-06,0.4831113517284393,-0.1806615740060806,0.0,0.0,0.0,8.718960762023926,60.0,314.85894775390625,-0.0,13.640960693359377,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313415527344,0.6502222418785095,0.050000000745058,0.0451745763421058,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313415527344,0.6502222418785095,0.050000000745058,0.0475710034370422,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313415527344,0.6502222418785095,0.050000000745058,0.0351357832551002,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313415527344,0.6502222418785095,0.050000000745058,0.0475710034370422,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5313415527344,0.6502222418785095,0.050000000745058,0.2256563603878021,290.5538635253906,291.1499938964844,284.324462890625,283.40850830078125,292.7523803710937,297.4960632324219,290.7184753417969,1.0,0.1220586597919464,0.0235216449946165,0.0235216449946165,1.0,1.0,-0.5348151326179504,4.4920984691998456e-06,0.5348106622695923,-0.1969489455223083,0.0,0.0,0.0,10.858515739440918,60.0,662.080078125,-0.0,18.661884307861328,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.6120604276657104,0.050000000745058,0.0454765632748603,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.6120604276657104,0.050000000745058,0.0478890091180801,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.6120604276657104,0.050000000745058,0.0353706590831279,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.6120604276657104,0.050000000745058,0.0478890091180801,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.6120604276657104,0.050000000745058,0.2271648496389389,290.8890075683594,291.1499938964844,284.3615417480469,283.4241943359375,292.76715087890625,297.6532287597656,291.0149230957031,1.0,0.132652536034584,0.0352824665606021,0.0352824665606021,1.0,1.0,-0.5383933782577515,1.5684876416344196e-05,0.5383777022361755,-0.1980664432048797,0.0,0.0,0.0,14.675715446472168,60.0,686.8356323242188,-0.0,22.400102615356445,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5809386968612671,0.050000000745058,0.0456265956163406,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5809386968612671,0.050000000745058,0.0480470024049282,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5809386968612671,0.050000000745058,0.0354873500764369,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5809386968612671,0.050000000745058,0.0480470024049282,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.5809386968612671,0.050000000745058,0.2279142886400222,291.1307067871094,291.1499938964844,284.3985595703125,283.43914794921875,292.7685241699219,297.6387023925781,291.2225036621094,1.0,0.1422856599092483,0.047043289989233,0.047043289989233,1.0,1.0,-0.5401674509048462,4.953461393597536e-05,0.5401178598403931,-0.198602870106697,0.0,0.0,0.0,18.558916091918945,60.0,630.7506713867188,-0.0,26.100563049316406,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5565258860588074,0.050000000745058,0.0457685850560665,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5565258860588074,0.050000000745058,0.0481965243816375,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5565258860588074,0.050000000745058,0.0355977900326252,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5565258860588074,0.050000000745058,0.0481965243816375,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5565258860588074,0.050000000745058,0.228623554110527,291.32012939453125,291.1499938964844,284.4354858398437,283.453369140625,292.77178955078125,297.61932373046875,291.39923095703125,1.0,0.1510024070739746,0.0588041096925735,0.0588041096925735,1.0,1.0,-0.5418462753295898,0.0001419914333382,0.5417042374610901,-0.1990514993667602,0.0,0.0,0.0,22.35302734375,60.0,566.3844604492188,-0.0,29.73448181152344,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.5377167463302612,0.050000000745058,0.045905016362667,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.5377167463302612,0.050000000745058,0.0483401902019977,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.5377167463302612,0.050000000745058,0.0357039012014865,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.5377167463302612,0.050000000745058,0.0483401902019977,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.5377167463302612,0.050000000745058,0.2293050587177276,291.4878234863281,291.1499938964844,284.47235107421875,283.46685791015625,292.7736511230469,297.6028747558594,291.5594177246094,1.0,0.1588448733091354,0.2470432817935943,0.2470432817935943,0.9973311424255372,1.0,-0.5434595346450806,0.0388689078390598,0.504590630531311,-0.1610288470983505,0.0,0.0,0.0,26.006187438964844,60.0,505.16510009765625,-0.0,33.23908615112305,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6220397949219,0.5233367085456848,0.050000000745058,0.0460342951118946,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6220397949219,0.5233367085456848,0.050000000745058,0.048476330935955,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6220397949219,0.5233367085456848,0.050000000745058,0.0358044542372226,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6220397949219,0.5233367085456848,0.050000000745058,0.048476330935955,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6220397949219,0.5233367085456848,0.050000000745058,0.2299508452415466,291.6401062011719,291.1499938964844,284.5091552734375,283.47967529296875,292.7717590332031,297.5892944335937,291.7047119140625,1.0,0.1658628284931183,0.4352824687957763,0.4352824687957763,0.9946622252464294,1.0,-0.5449889302253723,0.1299328655004501,0.415056049823761,-0.0708722993731498,0.0,0.0,0.0,29.47511100769043,60.0,447.68994140625,-0.0,36.566062927246094,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
