time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031680,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611389160156,0.512346088886261,0.050000000745058,0.0461548045277595,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611389160156,0.512346088886261,0.050000000745058,0.0486032329499721,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611389160156,0.512346088886261,0.050000000745058,0.0358981825411319,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611389160156,0.512346088886261,0.050000000745058,0.0486032329499721,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7611389160156,0.512346088886261,0.050000000745058,0.2305528074502945,291.77734375,291.1499938964844,284.5458679199219,283.4918212890625,292.59619140625,297.57818603515625,291.8347473144531,1.0,0.1721195876598358,0.623521625995636,0.623521625995636,0.9919933676719666,1.0,-0.546413004398346,0.2178371101617813,0.3285758793354034,0.0161923300474882,0.0,0.0,0.0,32.709007263183594,60.0,381.86474609375,-0.0,39.68461990356445,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.5038398504257202,0.050000000745058,0.0462656654417514,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.5038398504257202,0.050000000745058,0.0487199760973453,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.5038398504257202,0.050000000745058,0.0359844081103801,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.5038398504257202,0.050000000745058,0.0487199760973453,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.5038398504257202,0.050000000745058,0.2311065793037414,291.87060546875,291.1499938964844,284.58251953125,283.5033264160156,291.8189697265625,297.5691223144531,291.8764953613281,1.0,0.1776843219995498,0.8117608428001404,0.8117608428001404,0.9893245100975036,1.0,-0.5477235317230225,0.2458691745996475,0.3018544018268585,0.0436767116189003,0.0,0.0,0.0,35.6770133972168,60.0,135.0473175048828,-0.0,42.5799560546875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.851318359375,0.4970733523368835,0.050000000745058,0.0463670864701271,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.851318359375,0.4970733523368835,0.050000000745058,0.0488267727196216,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.851318359375,0.4970733523368835,0.050000000745058,0.0360632874071598,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.851318359375,0.4970733523368835,0.050000000745058,0.0488267727196216,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.851318359375,0.4970733523368835,0.050000000745058,0.2316131889820099,291.8471374511719,291.1499938964844,284.6190795898437,283.5141906738281,291.6328430175781,297.5615234375,291.8240966796875,1.0,0.1826192438602447,1.0,1.0,0.986655592918396,1.0,-0.5489226579666138,0.2521929442882538,0.2967296838760376,0.0495745986700058,0.0,0.0,0.0,38.38961410522461,60.0,-13.345026969909668,-0.0,45.2447624206543,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079833984375,0.4915257692337036,0.050000000745058,0.0464592799544334,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079833984375,0.4915257692337036,0.050000000745058,0.0489238612353801,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079833984375,0.4915257692337036,0.050000000745058,0.0361349955201149,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079833984375,0.4915257692337036,0.050000000745058,0.0489238612353801,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8079833984375,0.4915257692337036,0.050000000745058,0.2320737242698669,291.8033752441406,291.1499938964844,284.6556091308594,283.5244445800781,291.6219177246094,297.55474853515625,291.7906494140625,1.0,0.1869832575321197,1.0,1.0,0.9757390022277832,1.0,-0.5500126481056213,0.2530203461647033,0.2969923019409179,0.0500282794237136,0.0,0.0,0.0,40.854759216308594,60.0,-54.02951049804688,-0.0,47.6780891418457,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78515625,0.48683762550354,0.050000000745058,0.0465425960719585,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.78515625,0.48683762550354,0.050000000745058,0.0490115955471992,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78515625,0.48683762550354,0.050000000745058,0.0361997969448566,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78515625,0.48683762550354,0.050000000745058,0.0490115955471992,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.78515625,0.48683762550354,0.050000000745058,0.2324899137020111,291.7831726074219,290.6499938964844,284.6921081542969,283.5340881347656,291.6307983398437,297.5487365722656,291.77838134765625,1.0,0.190833106637001,1.0,1.0,0.9648224115371704,1.0,-0.5509977340698242,0.2536719739437103,0.2973257303237915,0.0503335669636726,0.0,0.0,0.0,43.082427978515625,48.0,-57.315059661865234,-0.0,49.88512420654297,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752685546875,0.484638899564743,0.050000000745058,0.0465828739106655,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752685546875,0.484638899564743,0.050000000745058,0.0490540117025375,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752685546875,0.484638899564743,0.050000000745058,0.0362311266362667,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752685546875,0.484638899564743,0.050000000745058,0.0490540117025375,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7752685546875,0.484638899564743,0.050000000745058,0.2326911091804504,291.7742614746094,290.6499938964844,284.728515625,283.5431823730469,291.6396789550781,297.5434265136719,291.77105712890625,1.0,0.1923447400331497,1.0,1.0,0.9539058208465576,1.0,-0.5514739751815796,0.2541136741638183,0.2973603010177612,0.0505857430398464,0.0,0.0,0.0,44.15916061401367,48.0,-53.4989013671875,-0.0,50.95464324951172,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679443359375,0.484286904335022,0.050000000745058,0.046589370816946,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679443359375,0.484286904335022,0.050000000745058,0.0490608513355255,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679443359375,0.484286904335022,0.050000000745058,0.0362361781299114,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679443359375,0.484286904335022,0.050000000745058,0.0490608513355255,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679443359375,0.484286904335022,0.050000000745058,0.2327235490083694,291.76708984375,290.1499938964844,284.764892578125,283.5517272949219,291.6483459472656,297.5387878417969,291.76385498046875,1.0,0.1924713850021362,1.0,1.0,0.9429892301559448,1.0,-0.5515508055686951,0.254397302865982,0.2971535325050354,0.0507970601320266,0.0,0.0,0.0,44.33243179321289,36.0,-48.0826530456543,-0.0,51.1269760131836,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7606506347656,0.4854186177253723,0.050000000745058,0.0465685278177261,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7606506347656,0.4854186177253723,0.050000000745058,0.0490389019250869,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7606506347656,0.4854186177253723,0.050000000745058,0.0362199656665325,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7606506347656,0.4854186177253723,0.050000000745058,0.0490389019250869,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7606506347656,0.4854186177253723,0.050000000745058,0.232619434595108,291.7597961425781,290.1499938964844,284.8012390136719,283.55975341796875,291.6567687988281,297.5347595214844,291.75653076171875,1.0,0.1913602948188781,1.0,1.0,0.932072639465332,1.0,-0.5513044595718384,0.2545583546161651,0.2967460751533508,0.0509793609380722,0.0,0.0,0.0,43.77456665039063,36.0,-42.255008697509766,-0.0,50.57257080078125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7533569335937,0.4878669381141662,0.050000000745058,0.0465239621698856,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7533569335937,0.4878669381141662,0.050000000745058,0.0489919744431972,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7533569335937,0.4878669381141662,0.050000000745058,0.0361853055655956,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7533569335937,0.4878669381141662,0.050000000745058,0.0489919744431972,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7533569335937,0.4878669381141662,0.050000000745058,0.2323968261480331,291.75250244140625,289.6499938964844,284.8375244140625,283.5672607421875,291.65631103515625,297.53125,291.7491455078125,1.0,0.1891573369503021,1.0,1.0,0.9029273986816406,1.0,-0.5507775545120239,0.2551005482673645,0.2956770062446594,0.051619779318571,0.0,0.0,0.0,42.58233642578125,25.0,-37.79133987426758,-0.0,49.389347076416016,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.4913778603076935,0.050000000745058,0.0464618392288684,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.4913778603076935,0.050000000745058,0.0489265546202659,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.4913778603076935,0.050000000745058,0.0361369885504245,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.4913778603076935,0.050000000745058,0.0489265546202659,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.4913778603076935,0.050000000745058,0.2320865094661712,291.7445068359375,289.6499938964844,284.873779296875,283.57427978515625,291.6490173339844,297.5282287597656,291.7405700683594,1.0,0.1861379444599151,1.0,1.0,0.8737821578979492,1.0,-0.5500431060791016,0.2557817995548248,0.2942613363265991,0.0524530224502086,0.0,0.0,0.0,40.92050552368164,25.0,-35.96817398071289,-0.0,47.74370956420898,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7362976074219,0.495981216430664,0.050000000745058,0.046384610235691,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7362976074219,0.495981216430664,0.050000000745058,0.0488452278077602,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7362976074219,0.495981216430664,0.050000000745058,0.0360769182443618,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7362976074219,0.495981216430664,0.050000000745058,0.0488452278077602,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7362976074219,0.495981216430664,0.050000000745058,0.2317007333040237,291.7351379394531,289.1499938964844,284.9100036621094,283.5808410644531,291.63629150390625,297.5256652832031,291.73052978515625,1.0,0.1823357790708542,1.0,1.0,0.8446369171142578,1.0,-0.5491300821304321,0.2566428482532501,0.292487233877182,0.0535112395882606,0.0,0.0,0.0,38.854618072509766,25.0,-35.89805603027344,-0.0,45.70388412475586,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.4998424351215362,0.050000000745058,0.0463240891695022,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.4998424351215362,0.050000000745058,0.0487814992666244,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.4998424351215362,0.050000000745058,0.0360298492014408,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.4998424351215362,0.050000000745058,0.0487814992666244,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.4998424351215362,0.050000000745058,0.2313984185457229,291.7242736816406,289.1499938964844,284.9461975097656,283.5869445800781,291.6165771484375,297.5234680175781,291.7189025878906,1.0,0.1795599907636642,1.0,1.0,0.8154916763305664,1.0,-0.5484144687652588,0.2579297721385956,0.2904846668243408,0.0549188554286956,0.0,0.0,0.0,37.235469818115234,25.0,-37.693336486816406,-0.0,44.10987854003906,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.71307373046875,0.5032961368560791,0.050000000745058,0.0462733656167984,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71307373046875,0.5032961368560791,0.050000000745058,0.0487280786037445,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71307373046875,0.5032961368560791,0.050000000745058,0.0359903946518898,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71307373046875,0.5032961368560791,0.050000000745058,0.0487280786037445,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.71307373046875,0.5032961368560791,0.050000000745058,0.2311450392007827,291.71148681640625,288.6499938964844,284.9823608398437,283.5926208496094,291.5877685546875,297.5216369628906,291.705078125,1.0,0.1770751476287841,1.0,1.0,0.786346435546875,1.0,-0.5478147268295288,0.2597016990184784,0.288112998008728,0.0567642040550708,0.0,0.0,0.0,35.87820053100586,25.0,-41.79537963867188,-0.0,42.77692794799805,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976623535156,0.5065236687660217,0.050000000745058,0.046228788793087,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976623535156,0.5065236687660217,0.050000000745058,0.0486811399459838,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976623535156,0.5065236687660217,0.050000000745058,0.035955723375082,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976623535156,0.5065236687660217,0.050000000745058,0.0486811399459838,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976623535156,0.5065236687660217,0.050000000745058,0.2309223711490631,291.6956481933594,288.6499938964844,285.0185241699219,283.5979309082031,291.5013122558594,297.52008056640625,291.68670654296875,1.0,0.1748611330986023,1.0,1.0,0.7310588955879211,1.0,-0.54728764295578,0.2647700607776642,0.2825176119804382,0.0618593282997608,0.0,0.0,0.0,34.685768127441406,25.0,-56.02732467651367,-0.0,41.60880661010742,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6733703613281,0.5095381736755371,0.050000000745058,0.0461894981563091,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6733703613281,0.5095381736755371,0.050000000745058,0.0486397668719291,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6733703613281,0.5095381736755371,0.050000000745058,0.0359251648187637,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6733703613281,0.5095381736755371,0.050000000745058,0.0486397668719291,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6733703613281,0.5095381736755371,0.050000000745058,0.2307261079549789,291.669921875,288.1499938964844,285.0546264648437,283.6028137207031,291.3375244140625,297.5187683105469,291.6534423828125,1.0,0.1728856712579727,1.0,1.0,0.6757713556289673,1.0,-0.5468231439590454,0.2732156813144684,0.2736074328422546,0.0702892914414405,0.0,0.0,0.0,33.635005950927734,25.0,-91.69734954833984,-0.0,40.581974029541016,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5123482346534729,0.050000000745058,0.0461547784507274,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5123482346534729,0.050000000745058,0.0486032031476497,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5123482346534729,0.050000000745058,0.0358981601893901,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5123482346534729,0.050000000745058,0.0486032031476497,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298522949219,0.5123482346534729,0.050000000745058,0.2305526733398437,291.6237487792969,288.1499938964844,285.0907592773437,283.6073608398437,291.0697631835937,297.517578125,291.595458984375,1.0,0.1711223274469375,1.0,1.0,0.6204838752746582,1.0,-0.5464125871658325,0.2866978347301483,0.2597147524356842,0.0837099403142929,0.0,0.0,0.0,32.7070426940918,25.0,-152.9709930419922,-0.0,39.6776123046875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567626953125,0.5149667263031006,0.050000000745058,0.0461239665746688,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567626953125,0.5149667263031006,0.050000000745058,0.0485707558691501,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567626953125,0.5149667263031006,0.050000000745058,0.0358741953969001,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567626953125,0.5149667263031006,0.050000000745058,0.0485707558691501,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5567626953125,0.5149667263031006,0.050000000745058,0.2303987592458725,291.5466613769531,287.6499938964844,285.1268615722656,283.611572265625,290.6541442871094,297.5163879394531,291.5003662109375,1.0,0.169545516371727,1.0,1.0,0.5651963353157043,1.0,-0.5460482835769653,0.3070926666259765,0.2389556169509887,0.1039934381842613,0.0,0.0,0.0,31.88448715209961,25.0,-249.774169921875,-0.0,38.87859725952149,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.517400324344635,0.050000000745058,0.0460965707898139,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.517400324344635,0.050000000745058,0.0485419109463691,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.517400324344635,0.050000000745058,0.0358528904616832,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.517400324344635,0.050000000745058,0.0485419109463691,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.517400324344635,0.050000000745058,0.2302619218826294,291.4229736328125,287.6499938964844,285.1629638671875,283.615478515625,290.0751342773437,297.5150146484375,291.3512878417969,1.0,0.1681358814239502,1.0,1.0,0.5099087953567505,1.0,-0.5457243919372559,0.3348298966884613,0.2108944952487945,0.131571352481842,0.0,0.0,0.0,31.15432929992676,25.0,-387.8731384277344,-0.0,38.17198944091797,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5196698307991028,0.050000000745058,0.046072032302618,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5196698307991028,0.050000000745058,0.0485160686075687,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5196698307991028,0.050000000745058,0.0358338020741939,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5196698307991028,0.050000000745058,0.0485160686075687,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5196698307991028,0.050000000745058,0.2301393449306488,291.23638916015625,287.1499938964844,285.19903564453125,283.6190795898437,289.1715393066406,297.51324462890625,291.1291809082031,1.0,0.166874885559082,1.0,1.0,0.4385543167591095,1.0,-0.5454342365264893,0.3790876567363739,0.1663465797901153,0.1755839586257934,0.0,0.0,0.0,30.502769470214844,25.0,-591.5416259765625,-0.0,37.54585647583008,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99200439453125,0.5217715501785278,0.050000000745058,0.0460501201450824,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99200439453125,0.5217715501785278,0.050000000745058,0.04849299415946,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99200439453125,0.5217715501785278,0.050000000745058,0.0358167588710784,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99200439453125,0.5217715501785278,0.050000000745058,0.04849299415946,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99200439453125,0.5217715501785278,0.050000000745058,0.2300298810005188,290.955810546875,287.1499938964844,285.2351379394531,283.6224365234375,288.10504150390625,297.5107421875,290.79833984375,1.0,0.1657466441392898,1.0,1.0,0.3671998679637909,1.0,-0.5451751947402954,0.4274301528930664,0.1177450343966484,0.2236540019512176,0.0,0.0,0.0,29.922231674194336,25.0,-856.430908203125,-0.0,36.99054718017578,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6179504394531,0.5237031579017639,0.050000000745058,0.0460306294262409,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6179504394531,0.5237031579017639,0.050000000745058,0.0484724678099155,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6179504394531,0.5237031579017639,0.050000000745058,0.035801600664854,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6179504394531,0.5237031579017639,0.050000000745058,0.0484724678099155,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6179504394531,0.5237031579017639,0.050000000745058,0.2299325168132782,290.56951904296875,286.6499938964844,285.271240234375,283.6255187988281,287.1357421875,297.5071105957031,290.371826171875,1.0,0.1647364199161529,1.0,1.0,0.2958454191684723,1.0,-0.5449447631835938,0.469853013753891,0.0750917643308639,0.2658247947692871,0.0,0.0,0.0,29.40587043762207,25.0,-1099.904052734375,-0.0,36.49732208251953,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.5254664421081543,0.050000000745058,0.0460133515298366,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.5254664421081543,0.050000000745058,0.0484542734920978,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.5254664421081543,0.050000000745058,0.0357881598174572,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.5254664421081543,0.050000000745058,0.0484542734920978,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1685791015625,0.5254664421081543,0.050000000745058,0.2298462092876434,290.1126403808594,286.6499938964844,285.3073425292969,283.6283874511719,286.4126281738281,297.5021057128906,289.8964538574219,1.0,0.1638308316469192,1.0,1.0,0.2244909554719925,1.0,-0.5447405576705933,0.5007705092430115,0.043970052152872,0.2965424656867981,0.0,0.0,0.0,28.947246551513672,25.0,-1259.9544677734375,-0.0,36.058475494384766,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6905822753906,0.5353673100471497,0.1342992335557937,0.0476734712719917,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6909484863281,0.5276104807853699,0.050000000745058,0.0484328083693981,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6908569335937,0.5303117036819458,0.1239658743143081,0.0362270958721637,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6909484863281,0.5276104807853699,0.050000000745058,0.0484328083693981,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6909484863281,0.5276104807853699,0.050000000745058,0.2297443896532058,289.6331787109375,286.1499938964844,285.34344482421875,283.63104248046875,285.9526672363281,297.49560546875,289.4186096191406,1.0,0.1630481034517288,1.0,1.0,0.1531364917755127,1.0,-0.547309160232544,0.5235227942466736,0.0237863529473543,0.317901074886322,0.0,0.0,0.0,28.419246673583984,45.0,-1318.11962890625,-0.0,35.83139419555664,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0326843261719,0.7665075063705444,0.1321294009685516,0.1148074939846992,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.5574747920036316,0.050000000745058,0.0481896065175533,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0404052734375,0.7469896078109741,0.1225290521979332,0.0825010910630226,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.5574747920036316,0.050000000745058,0.0481896065175533,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.5574747920036316,0.050000000745058,0.2285907417535781,289.0502014160156,286.1499938964844,285.37957763671875,283.6335144042969,285.65948486328125,297.48779296875,288.8174743652344,1.0,0.1679394245147705,1.0,1.0,0.1225091964006424,1.0,-0.6963741779327393,0.6826012134552002,0.013772970996797,0.4330910146236419,0.0,0.0,0.0,23.35708999633789,45.0,-1495.735107421875,-0.0,46.95098876953125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42010498046875,0.7570819854736328,0.1271380186080932,0.1171500757336616,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.5447162389755249,0.050000000745058,0.0482823997735977,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4254150390625,0.7400768399238586,0.1187034025788307,0.084853820502758,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.5447162389755249,0.050000000745058,0.0482823997735977,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.5447162389755249,0.050000000745058,0.2290309071540832,288.4375915527344,286.1499938964844,285.4157409667969,283.6358642578125,285.4841613769531,297.4774475097656,288.2537536621094,1.0,0.1736113429069519,1.0,1.0,0.0918819010257721,1.0,-0.703454315662384,0.7002922296524048,0.0031620662193745,0.4489413499832153,0.0,0.0,0.0,25.769163131713867,33.0,-1455.11865234375,-0.0,50.71651077270508,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9546813964844,0.7402037382125854,0.123181477189064,0.1134363859891891,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419921875,0.5364428758621216,0.050000000745058,0.0483506061136722,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95855712890625,0.7251192331314087,0.1153250858187675,0.0825447812676429,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419921875,0.5364428758621216,0.050000000745058,0.0483506061136722,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419921875,0.5364428758621216,0.050000000745058,0.2293544560670852,287.96697998046875,286.1499938964844,285.451904296875,283.6380615234375,285.4559326171875,297.4652709960937,287.8238220214844,1.0,0.1754595190286636,1.0,1.0,0.0612545982003212,1.0,-0.6960601806640625,0.6957017779350281,0.0003583799989428,0.44627246260643,0.0,0.0,0.0,27.436994552612305,33.0,-1285.3681640625,-0.0,51.746856689453125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874938964844,0.7305698990821838,0.1201813220977783,0.1103382334113121,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.65557861328125,0.5333601832389832,0.050000000745058,0.0483779869973659,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.590576171875,0.7159744501113892,0.1126783192157745,0.0804579779505729,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65557861328125,0.5333601832389832,0.050000000745058,0.0483779869973659,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65557861328125,0.5333601832389832,0.050000000745058,0.229484349489212,287.5966186523437,286.25,285.48809814453125,283.64013671875,285.48291015625,297.4523010253906,287.4795227050781,1.0,0.1758318245410919,1.0,1.0,0.0306272991001606,1.0,-0.6893913745880127,0.689370334148407,2.0998699255869724e-05,0.441702127456665,0.0,0.0,0.0,28.07670211791992,25.0,-1092.7841796875,-0.0,51.6384391784668,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2851257324219,0.7250621914863586,0.1180827319622039,0.1080504730343818,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5326146483421326,0.050000000745058,0.0483848005533218,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877197265625,0.7103599309921265,0.110720045864582,0.0788544937968254,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5326146483421326,0.050000000745058,0.0483848005533218,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.5326146483421326,0.050000000745058,0.2295166701078415,287.292236328125,286.25,285.5243225097656,283.64215087890625,285.5184326171875,297.4388427734375,287.1935119628906,1.0,0.1755113005638122,1.0,1.0,0.0,1.0,-0.6842630505561829,0.6842623949050903,6.413757205336879e-07,0.4379536807537079,0.0,0.0,0.0,28.20816802978516,25.0,-916.3349609375,-0.0,51.13271331787109,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193786621094,0.7838855981826782,0.1168183013796806,0.1061428636312484,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.5900093913078308,0.050000000745058,0.0479982905089855,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.7669454216957092,0.1093890517950058,0.0773973762989044,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.5900093913078308,0.050000000745058,0.0479982905089855,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0539245605469,0.6845933794975281,0.110169231891632,0.3521435856819153,287.02001953125,286.3500061035156,285.5605773925781,283.6440734863281,285.55535888671875,297.4237060546875,286.9228210449219,1.0,0.1766885966062545,1.0,1.0,0.0,1.0,-0.8419955372810364,0.8419948220252991,6.688239295726817e-07,0.549761176109314,0.0,0.0,0.0,19.69833755493164,28.0,-816.3017578125,-0.0,62.30037307739258,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6505432128906,0.9466496706008912,0.1158264130353927,0.1048512831330299,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71807861328125,0.7143253087997437,0.050000000745058,0.0476118959486484,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65399169921875,0.9225836992263794,0.1081299632787704,0.0762779414653778,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71807861328125,0.7143253087997437,0.050000000745058,0.0476118959486484,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.9155799746513368,0.1062774211168289,0.4802981317043304,286.6396789550781,286.3500061035156,285.59686279296875,283.64599609375,285.59283447265625,297.3715515136719,286.56591796875,1.0,0.1820376962423324,1.0,1.0,0.0,1.0,-1.008898138999939,1.008897304534912,8.81369999206072e-07,0.6746321320533752,0.0,0.0,0.0,11.554500579833984,28.0,-784.5219116210938,-0.0,78.40966033935547,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.8604252338409424,0.1147730275988578,0.1040013656020164,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.6531414985656738,0.050000000745058,0.0477363392710685,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.8409971594810486,0.1066021919250488,0.0753609836101532,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.6531414985656738,0.050000000745058,0.0477363392710685,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.418701171875,0.8329099416732788,0.1020484194159507,0.4693019092082977,286.4101257324219,286.45001220703125,285.6332092285156,283.6478881835937,285.6291198730469,297.3133544921875,286.3687744140625,1.0,0.1851705908775329,1.0,1.0,0.0,1.0,-0.992266058921814,0.9922652244567872,8.587448974139988e-07,0.6624969840049744,0.0,0.0,0.0,14.540553092956545,25.0,-619.8971557617188,-0.0,80.27125549316406,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.8162457346916199,0.1140817254781723,0.1033202558755874,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.6210724115371704,0.050000000745058,0.0478525608777999,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.7955546975135803,0.1052373647689819,0.074429266154766,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.6210724115371704,0.050000000745058,0.0478525608777999,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.7810319662094116,0.0986438989639282,0.4529920816421509,286.2672119140625,286.45001220703125,285.6695861816406,283.6497802734375,285.6653747558594,297.2670288085937,286.2365417480469,1.0,0.186894804239273,1.0,1.0,0.0,1.0,-0.9686537981033324,0.9686529636383056,8.271020988104283e-07,0.645010232925415,0.0,0.0,0.0,17.24408721923828,25.0,-472.4819641113281,-0.0,80.26194763183594,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16326904296875,0.7912980914115906,0.1137461066246032,0.102942056953907,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.6027570962905884,0.050000000745058,0.0479349792003631,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.769032895565033,0.1041323021054267,0.0736253261566162,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.6027570962905884,0.050000000745058,0.0479349792003631,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.7508672475814819,0.0959323346614837,0.4396753311157226,286.1605529785156,286.54998779296875,285.7059936523437,283.6517333984375,285.70172119140625,297.2309265136719,286.1368103027344,1.0,0.1878955513238906,1.0,1.0,0.0,1.0,-0.9495341777801514,0.9495333433151244,8.019915185286663e-07,0.6307998299598694,0.0,0.0,0.0,19.139633178710938,25.0,-356.2982177734375,-0.0,79.7554931640625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.7749752402305603,0.1136458069086074,0.1028085649013519,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.5896386504173279,0.050000000745058,0.0479993671178817,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.7519028186798096,0.1032696515321731,0.0729858428239822,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.5896386504173279,0.050000000745058,0.0479993671178817,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7313061952590942,0.0937598794698715,0.4290245473384857,286.0800170898437,286.54998779296875,285.7424621582031,283.6537475585937,285.7381286621094,297.2027893066406,286.06201171875,1.0,0.188776209950447,1.0,1.0,0.0,1.0,-0.9344680905342102,0.9344672560691832,7.825235002201225e-07,0.6195716261863708,0.0,0.0,0.0,20.620874404907227,25.0,-264.957763671875,-0.0,79.3335189819336,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220031738281,0.7642611265182495,0.1137205138802528,0.1028441935777664,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.5802790522575378,0.050000000745058,0.0480492450296878,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.7403831481933594,0.102588765323162,0.0724840685725212,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.5802790522575378,0.050000000745058,0.0480492450296878,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.7173072099685669,0.0920074358582496,0.4204524457454681,286.02069091796875,286.6499938964844,285.77899169921875,283.65582275390625,285.77459716796875,297.180908203125,286.007568359375,1.0,0.1894185841083526,1.0,1.0,0.0,1.0,-0.9225454926490784,0.9225447177886964,7.673112349948497e-07,0.6106616258621216,0.0,0.0,0.0,21.766820907592773,25.0,-192.6520538330078,-0.0,78.95603942871094,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
