time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033780,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.7571970224380493,0.1139407679438591,0.1030126437544822,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.5735569000244141,0.050000000745058,0.0480874478816986,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.732318103313446,0.102045752108097,0.0720849260687828,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.5735569000244141,0.050000000745058,0.0480874478816986,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.706165611743927,0.0905866399407386,0.4135176539421081,285.9789428710937,286.6499938964844,285.8155822753906,283.65802001953125,285.8111267089844,297.1639404296875,285.96990966796875,1.0,0.1898805201053619,1.0,1.0,0.0,1.0,-0.9130899906158448,0.9130892157554626,7.553637715318473e-07,0.6035736799240112,0.0,0.0,0.0,22.641944885253903,25.0,-135.1661376953125,-0.0,78.60316467285156,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.752526044845581,0.1142858788371086,0.1032929793000221,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.568638801574707,0.050000000745058,0.0481168292462825,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.7264178395271301,0.1016112342476844,0.0717643424868583,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.568638801574707,0.050000000745058,0.0481168292462825,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.697332501411438,0.0894215852022171,0.4078444242477417,285.9513854980469,286.75,285.85223388671875,283.6603698730469,285.84771728515625,297.1507568359375,285.9457702636719,1.0,0.1902076154947281,1.0,1.0,0.0,1.0,-0.9055474400520324,0.9055467247962952,7.4590496978999e-07,0.5979022979736328,0.0,0.0,0.0,23.31263732910156,25.0,-89.0548324584961,-0.0,78.27935791015625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.7495611310005188,0.1147441416978836,0.1036745607852935,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.5650339126586914,0.050000000745058,0.0481392107903957,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.7220227122306824,0.1012684553861618,0.0715092942118644,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.5650339126586914,0.050000000745058,0.0481392107903957,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.690550684928894,0.0884627774357795,0.4031873047351837,285.9356689453125,286.75,285.8889465332031,283.6628723144531,285.8843994140625,297.140625,285.93292236328125,1.0,0.190430149435997,1.0,1.0,0.0,1.0,-0.8995643258094788,0.8995636105537415,7.384469427051954e-07,0.5933927893638611,0.0,0.0,0.0,23.821441650390625,25.0,-52.099735260009766,-0.0,77.98723602294922,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.7478336095809937,0.11530302464962,0.1041469201445579,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.562381386756897,0.050000000745058,0.0481561720371246,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.7187126278877258,0.1010026559233665,0.0713090151548385,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.562381386756897,0.050000000745058,0.0481561720371246,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.6853061318397522,0.0876662656664848,0.399328351020813,285.9296875,286.8500061035156,285.9257202148437,283.6655578613281,285.921142578125,297.1328430175781,285.9293212890625,1.0,0.1905748844146728,1.0,1.0,0.0,1.0,-0.8948254585266113,0.8948246836662292,7.325704700633651e-07,0.58981853723526,0.0,0.0,0.0,24.20521354675293,25.0,-22.35773658752441,-0.0,77.72706604003906,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.7470358610153198,0.1159511804580688,0.1047005429863929,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.560434877872467,0.050000000745058,0.0481689013540744,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.7162258625030518,0.1008021980524063,0.0711553245782852,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.560434877872467,0.050000000745058,0.0481689013540744,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.6812283396720886,0.0869989246129989,0.3961029052734375,285.931640625,286.8500061035156,285.96258544921875,283.66845703125,285.9579772949219,297.1269226074219,285.9332275390625,1.0,0.1906621009111404,1.0,1.0,0.0,1.0,-0.8910907506942749,0.8910899758338928,7.279611509147799e-07,0.5870053172111511,0.0,0.0,0.0,24.49165153503418,25.0,1.6381433010101318,-0.0,77.49824523925781,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.7469459772109985,0.1166774779558181,0.1053259074687957,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.5590132474899292,0.050000000745058,0.0481783561408519,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.7143757343292236,0.1006567701697349,0.071041040122509,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.5590132474899292,0.050000000745058,0.0481783561408519,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.6780338287353516,0.0864339247345924,0.3933779895305633,285.94000244140625,286.95001220703125,285.99951171875,283.6716003417969,285.994873046875,297.1224670410156,285.9432067871094,1.0,0.190708190202713,1.0,1.0,0.0,1.0,-0.8881630897521973,0.88816237449646,7.243651793942263e-07,0.5848089456558228,0.0,0.0,0.0,24.703102111816406,25.0,21.09004592895508,-0.0,77.29952239990234,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.7474266290664673,0.1174744889140129,0.1060164496302604,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.5580022931098938,0.050000000745058,0.0481851585209369,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7130481004714966,0.1005594655871391,0.0709613636136055,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.5580022931098938,0.050000000745058,0.0481851585209369,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.6755414009094238,0.0859540551900863,0.3910680115222931,285.9538269042969,286.95001220703125,286.0365295410156,283.6750183105469,286.0318603515625,297.1192321777344,285.9583435058594,1.0,0.1907241940498352,1.0,1.0,0.0,1.0,-0.8859151005744934,0.8859143853187561,7.216185622382909e-07,0.5831353664398193,0.0,0.0,0.0,24.854209899902344,25.0,36.787479400634766,-0.0,77.13030242919922,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7483464479446411,0.1183324381709098,0.1067634299397468,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.5572951436042786,0.050000000745058,0.0481899641454219,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.7121260166168213,0.1005020588636398,0.0709104835987091,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.5572951436042786,0.050000000745058,0.0481899641454219,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.6735771298408508,0.0855412110686302,0.3890836536884308,285.971923828125,287.04998779296875,286.0736389160156,283.6787109375,286.0689392089844,297.11688232421875,285.9775695800781,1.0,0.1907208859920501,1.0,1.0,0.0,1.0,-0.8842095136642456,0.8842087984085083,7.1954883651415e-07,0.5818831324577332,0.0,0.0,0.0,24.959964752197266,25.0,49.56709671020508,-0.0,76.98880767822266,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7496350407600403,0.1192463561892509,0.1075622215867042,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.5568326711654663,0.050000000745058,0.048193123191595,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.7115455269813538,0.1004800200462341,0.0708852037787437,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.5568326711654663,0.050000000745058,0.048193123191595,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.6720449924468994,0.0851856619119644,0.3873765766620636,285.9936828613281,287.04998779296875,286.1108093261719,283.6827392578125,286.1061096191406,297.11529541015625,286.000244140625,1.0,0.1907047480344772,1.0,1.0,0.0,1.0,-0.8829728364944458,0.8829721212387085,7.180626084846153e-07,0.5809970498085022,0.0,0.0,0.0,25.028785705566406,25.0,59.89700698852539,-0.0,76.87455749511719,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7512115836143494,0.1202086359262466,0.1084058433771133,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.5565507411956787,0.050000000745058,0.0481950566172599,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.7112283706665039,0.1004871875047683,0.0708811059594154,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.5565507411956787,0.050000000745058,0.0481950566172599,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.6708391308784485,0.0848755612969398,0.3858886361122131,286.0183410644531,287.1499938964844,286.1481018066406,283.6871032714844,286.14337158203125,297.1142883300781,286.0256042480469,1.0,0.1906824707984924,1.0,1.0,0.0,1.0,-0.8821130394935608,0.8821123242378235,7.170459639382898e-07,0.5804082751274109,0.0,0.0,0.0,25.0703239440918,25.0,68.34336853027344,-0.0,76.78577423095703,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7530401945114136,0.1212166398763656,0.1092917546629905,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.556418240070343,0.050000000745058,0.0481959693133831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.711137056350708,0.1005209162831306,0.0708962678909301,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.556418240070343,0.050000000745058,0.0481959693133831,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.6699090600013733,0.0846056789159774,0.3845937848091125,286.04547119140625,287.1499938964844,286.1854553222656,283.6918334960937,286.18072509765625,297.11376953125,286.0533447265625,1.0,0.1906579434871673,1.0,1.0,0.0,1.0,-0.8815902471542358,0.8815895318984985,7.164482553889684e-07,0.5800859332084656,0.0,0.0,0.0,25.089336395263672,25.0,75.17868041992188,-0.0,76.72246551513672,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.7550662755966187,0.122263990342617,0.1102140098810195,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.5563942193984985,0.050000000745058,0.0481961369514465,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7112162113189697,0.1005763933062553,0.070927195250988,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.5563942193984985,0.050000000745058,0.0481961369514465,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724792480469,0.6691861152648926,0.0843676701188087,0.3834514319896698,286.07452392578125,287.25,286.2229309082031,283.6969909667969,286.2181701660156,297.1136169433594,286.0829162597656,1.0,0.1906350404024124,1.0,1.0,0.0,1.0,-0.8813382387161255,0.8813375234603882,7.161881967476802e-07,0.5799798965454102,0.0,0.0,0.0,25.092191696166992,25.0,80.8038330078125,-0.0,76.68252563476562,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7572693824768066,0.1233491972088813,0.111171118915081,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.5564607381820679,0.050000000745058,0.0481956787407398,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.7114421725273132,0.1006519496440887,0.0709726735949516,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.5564607381820679,0.050000000745058,0.0481956787407398,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.6686413884162903,0.0841584652662277,0.3824462294578552,286.105224609375,287.25,286.260498046875,283.7025451660156,286.2557373046875,297.1138000488281,286.114013671875,1.0,0.1906162202358245,1.0,1.0,0.0,1.0,-0.8813334107398987,0.8813326954841614,7.162358883761044e-07,0.5800710320472717,0.0,0.0,0.0,25.08175277709961,25.0,85.39115905761719,-0.0,76.6660385131836,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.7596200704574585,0.1244686394929885,0.1121597215533256,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.5565961003303528,0.050000000745058,0.0481947511434555,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.7117834687232971,0.1007448360323906,0.0710306763648986,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.5565961003303528,0.050000000745058,0.0481947511434555,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.6682381629943848,0.0839734300971031,0.3815557658672333,286.13726806640625,287.3500061035156,286.2981872558594,283.7085876464844,286.2933959960937,297.1141967773437,286.1464233398437,1.0,0.1906035244464874,1.0,1.0,0.0036280083004385,1.0,-0.8815390467643738,0.8815379738807678,1.0932666327789775e-06,0.5803300142288208,0.0,0.0,0.0,25.06148338317871,25.0,89.17073059082031,-0.0,76.67174530029297,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.762100875377655,0.1256208270788192,0.1131783053278923,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.556786298751831,0.050000000745058,0.0481934435665607,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7122206091880798,0.1008535847067833,0.071100115776062,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.556786298751831,0.050000000745058,0.0481934435665607,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.6679538488388062,0.083809994161129,0.3807672262191772,286.1704406738281,287.3500061035156,286.3359680175781,283.715087890625,286.3311767578125,297.11480712890625,286.17987060546875,1.0,0.1905986964702606,1.0,1.0,0.007256016600877,1.0,-0.8819348812103271,0.8819331526756287,1.7033499943863717e-06,0.5807403326034546,0.0,0.0,0.0,25.03362274169922,25.0,92.28805541992188,-0.0,76.699462890625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7646933197975159,0.1268032491207122,0.1142245903611183,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.5570187568664551,0.050000000745058,0.0481918528676033,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7127343416213989,0.1009764149785041,0.0711796730756759,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.5570187568664551,0.050000000745058,0.0481918528676033,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.6677666902542114,0.0836652368307113,0.3800666034221649,286.2045288085937,287.45001220703125,286.37384033203125,283.7221069335937,286.3690795898437,297.1155700683594,286.21417236328125,1.0,0.1906027346849441,1.0,1.0,0.0108840251341462,1.0,-0.8824975490570068,0.8824949264526367,2.630319613672328e-06,0.5812826752662659,0.0,0.0,0.0,25.00018882751465,25.0,94.8864288330078,-0.0,76.74813842773438,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.7673889398574829,0.1280156373977661,0.1152981743216514,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.5572865605354309,0.050000000745058,0.0481900237500667,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381286621094,0.7133150100708008,0.1011127233505249,0.0712689012289047,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.5572865605354309,0.050000000745058,0.0481900237500667,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369384765625,0.6676660776138306,0.0835380107164383,0.3794480860233307,286.2394104003906,287.45001220703125,286.411865234375,283.72967529296875,286.4071044921875,297.116455078125,286.249267578125,1.0,0.1906166970729828,1.0,1.0,0.014512033201754,1.0,-0.8832184672355652,0.8832144141197205,4.025741873192601e-06,0.581948459148407,0.0,0.0,0.0,24.962305068969727,25.0,97.04161071777344,-0.0,76.81797790527344,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748718261719,0.770171582698822,0.129255324602127,0.1163966357707977,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.5575804114341736,0.050000000745058,0.0481880232691764,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.7139477729797363,0.1012609004974365,0.0713666081428527,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677917480469,0.5575804114341736,0.050000000745058,0.0481880232691764,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.667634904384613,0.0834257826209068,0.3788995444774627,286.27496337890625,287.54998779296875,286.45001220703125,283.73779296875,286.4452514648437,297.117431640625,286.2849426269531,1.0,0.190640851855278,1.0,1.0,0.0181400422006845,1.0,-0.884076714515686,0.8840705752372742,6.106604814704042e-06,0.5827203392982483,0.0,0.0,0.0,24.92140769958496,25.0,98.86750793457033,-0.0,76.90753936767578,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110046386719,0.7730351090431213,0.1305220872163772,0.117519661784172,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.5578963756561279,0.050000000745058,0.0481858775019645,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097229003906,0.7146267890930176,0.101420558989048,0.0714724957942962,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.5578963756561279,0.050000000745058,0.0481858775019645,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.6676668524742126,0.0833277776837349,0.3784171044826507,286.3110656738281,287.54998779296875,286.4882202148437,283.7461242675781,286.48406982421875,297.1185302734375,286.3211975097656,1.0,0.1906757950782776,1.0,1.0,0.0426981896162033,1.0,-0.8850663304328918,0.884996235370636,7.009808905422688e-05,0.5835369825363159,0.0,0.0,0.0,24.87820816040039,25.0,100.53649139404295,-0.0,77.01685333251953,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.7759709358215332,0.1318153291940689,0.1186665669083595,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.5582292079925537,0.050000000745058,0.048183623701334,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.7153446078300476,0.1015912666916847,0.0715861320495605,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.5582292079925537,0.050000000745058,0.048183623701334,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.6677533388137817,0.0832429826259613,0.3779954016208648,286.3480224609375,287.6499938964844,286.5265197753906,283.7543029785156,286.5278625488281,297.1196594238281,286.3585205078125,1.0,0.1907218396663665,1.0,1.0,0.0672563388943672,1.0,-0.8861788511276245,0.8855637311935425,0.0006150900735519,0.5839822888374329,0.0,0.0,0.0,24.833555221557617,25.0,103.3060073852539,-0.0,77.14556121826172,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.7789701819419861,0.133136436343193,0.1198376715183258,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793640136719,0.5585722923278809,0.050000000745058,0.0481813102960586,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.7160943150520325,0.1017738133668899,0.0717076659202575,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793640136719,0.5585722923278809,0.050000000745058,0.0481813102960586,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.6678866147994995,0.0831715688109397,0.3776330053806305,286.3874816894531,287.6499938964844,286.5648498535156,283.7622985839844,286.5951843261719,297.1208801269531,286.3993835449219,1.0,0.1907791048288345,1.0,1.0,0.0918144881725311,1.0,-0.8874132037162781,0.883887767791748,0.0035253902897238,0.5821807980537415,0.0,0.0,0.0,24.78825569152832,25.0,112.38957214355467,-0.0,77.29374694824219,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.7820304036140442,0.1344937682151794,0.1210364177823066,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263610839844,0.5589187145233154,0.050000000745058,0.0481789819896221,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.7168739438056946,0.1019735932350158,0.0718388110399246,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263610839844,0.5589187145233154,0.050000000745058,0.0481789819896221,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.6680632829666138,0.0831169486045837,0.3773355484008789,286.4370422363281,287.75,286.603271484375,283.7701416015625,286.7338256835937,297.1221618652344,286.4541320800781,1.0,0.1908473670482635,1.0,1.0,0.1163726300001144,1.0,-0.8887836933135986,0.8757231831550598,0.0130605036392807,0.5739025473594666,0.0,0.0,0.0,24.74277687072754,25.0,144.15313720703125,-0.0,77.46246337890625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151062011719,0.7852157950401306,0.135917529463768,0.1222792640328407,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976806640625,0.559293806552887,0.050000000745058,0.0481764711439609,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.7177351117134094,0.1022098511457443,0.0719876885414123,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976806640625,0.559293806552887,0.050000000745058,0.0481764711439609,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50830078125,0.6683325171470642,0.0830930694937706,0.3771396279335022,286.5148620605469,287.75,286.6417236328125,283.7778625488281,286.97393798828125,297.1236267089844,286.54296875,1.0,0.1909281015396118,1.0,1.0,0.1409307867288589,1.0,-0.8903714418411255,0.8592678308486938,0.0311036370694637,0.5573281049728394,0.0,0.0,0.0,24.69322967529297,25.0,215.2553253173828,-0.0,77.65943908691406,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.7887167930603027,0.1374575346708297,0.1236026510596275,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.609375,0.5597916841506958,0.050000000745058,0.048173151910305,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.7188302278518677,0.1025155633687973,0.0721725299954414,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.609375,0.5597916841506958,0.050000000745058,0.048173151910305,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253967285156,0.6688458919525146,0.0831247344613075,0.3771309852600097,286.63507080078125,287.8500061035156,286.68023681640625,283.7854309082031,287.2258605957031,297.12554931640625,286.6737060546875,1.0,0.1910266280174255,1.0,1.0,0.1655412912368774,1.0,-0.8923619985580444,0.8436678051948547,0.0486941784620285,0.5415059328079224,0.0,0.0,0.0,24.62726783752441,25.0,301.2955322265625,-0.0,77.90406036376953,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7782592773437,0.7927106618881226,0.1391380131244659,0.1250433176755905,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.74884033203125,0.5604950189590454,0.050000000745058,0.0481684878468513,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724304199219,0.7203009128570557,0.1029098257422447,0.0724131166934967,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74884033203125,0.5604950189590454,0.050000000745058,0.0481684878468513,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7671203613281,0.669752299785614,0.0832281187176704,0.3774083256721496,286.7775573730469,287.8500061035156,286.7187805175781,283.7928466796875,287.3963928222656,297.1280517578125,286.81610107421875,1.0,0.1911510676145553,1.0,1.0,0.1901518106460571,1.0,-0.8949609398841858,0.8349010944366455,0.0600598715245723,0.5323293805122375,0.0,0.0,0.0,24.53433418273925,25.0,346.68780517578125,-0.0,78.22037506103516,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.7971414923667908,0.1409280449151992,0.1265962123870849,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.5613705515861511,0.050000000745058,0.0481627322733402,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.7221087217330933,0.1033771783113479,0.0727099627256393,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.5613705515861511,0.050000000745058,0.0481627322733402,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.6710283756256104,0.0833944827318191,0.3779857456684112,286.9174499511719,287.95001220703125,286.75738525390625,283.8001708984375,287.58270263671875,297.13104248046875,286.9567565917969,1.0,0.1913064122200012,1.0,1.0,0.2147623300552368,1.0,-0.8981819748878479,0.8246732354164124,0.0735087692737579,0.5215343832969666,0.0,0.0,0.0,24.419178009033203,25.0,376.5347595214844,-0.0,78.61447143554688,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.8018965125083923,0.1428131163120269,0.1282381415367126,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0358581542969,0.5623731017112732,0.050000000745058,0.0481561981141567,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.7241743803024292,0.1039086580276489,0.0730533748865127,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0358581542969,0.5623731017112732,0.050000000745058,0.0481561981141567,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.6726066470146179,0.0836183130741119,0.3788265883922577,287.0668334960937,287.95001220703125,286.7960205078125,283.807373046875,287.7938842773437,297.1344299316406,287.10992431640625,1.0,0.1914955824613571,1.0,1.0,0.2393728345632553,1.0,-0.9019330143928528,0.8125635981559753,0.089369386434555,0.5087267160415649,0.0,0.0,0.0,24.2890682220459,25.0,411.159912109375,-0.0,79.08187103271484,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335205078125,0.8069519996643066,0.1448096632957458,0.1299698948860168,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977233886719,0.5634969472885132,0.050000000745058,0.0481489524245262,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22607421875,0.7264881134033203,0.1045087501406669,0.0734421536326408,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977233886719,0.5634969472885132,0.050000000745058,0.0481489524245262,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21954345703125,0.6744810938835144,0.0839026048779487,0.3799265325069427,287.2321472167969,288.04998779296875,286.8346862792969,283.814453125,288.031005859375,297.1382141113281,287.27984619140625,1.0,0.1917212158441543,1.0,1.0,0.2639833390712738,1.0,-0.9062079787254332,0.7984024882316589,0.1078054457902908,0.493736207485199,0.0,0.0,0.0,24.14546585083008,25.0,452.2346801757813,-0.0,79.62486267089844,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41510009765625,0.812260091304779,0.1469588279724121,0.1318195164203643,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760070800781,0.5647852420806885,0.050000000745058,0.0481407381594181,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.406982421875,0.7291114926338196,0.1051868125796318,0.0738816112279892,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760070800781,0.5647852420806885,0.050000000745058,0.0481407381594181,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39990234375,0.6767142415046692,0.0842535570263862,0.3813079297542572,287.4134521484375,288.04998779296875,286.8733825683594,283.82147216796875,288.2318725585937,297.1424255371094,287.46307373046875,1.0,0.19198839366436,1.0,1.0,0.2806016802787781,1.0,-0.9110803008079528,0.7885918617248535,0.1224884390830993,0.4829122424125671,0.0,0.0,0.0,23.983850479125977,25.0,482.5121154785156,-0.0,80.25445556640625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59771728515625,0.817832887172699,0.1492535322904586,0.1338062584400177,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.5662379264831543,0.050000000745058,0.0481315962970256,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5895690917969,0.7320584654808044,0.1059391275048255,0.0743744745850563,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.5662379264831543,0.050000000745058,0.0481315962970256,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.6793172955513,0.0846693739295005,0.3829838633537292,287.5959167480469,288.1499938964844,286.9121398925781,283.828369140625,288.43121337890625,297.1470947265625,287.6451416015625,1.0,0.1923014521598816,1.0,1.0,0.2972200214862823,1.0,-0.916597068309784,0.7784804701805115,0.1381165534257888,0.4716085791587829,0.0,0.0,0.0,23.804777145385746,25.0,498.2911682128906,-0.0,80.97956085205078,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.8236446380615234,0.151663988828659,0.1359078139066696,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7432556152344,0.5678242444992065,0.050000000745058,0.0481217503547668,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7754821777344,0.7352909445762634,0.1067568808794021,0.074915163218975,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7432556152344,0.5678242444992065,0.050000000745058,0.0481217503547668,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7681579589844,0.6822473406791687,0.0851447507739067,0.3849341571331024,287.781982421875,288.1499938964844,286.9508972167969,283.835205078125,288.6419677734375,297.1564025878906,287.832763671875,1.0,0.1926629692316055,1.0,1.0,0.3138383626937866,1.0,-0.9226946830749512,0.7676328420639038,0.1550618559122085,0.4594074785709381,0.0,0.0,0.0,23.61341094970703,25.0,515.2308349609375,-0.0,81.79859924316406,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97808837890625,0.8297110795974731,0.1541829854249954,0.1381086260080337,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93524169921875,0.5695289373397827,0.050000000745058,0.048111330717802,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96905517578125,0.7387967705726624,0.1076397001743316,0.0755006819963455,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93524169921875,0.5695289373397827,0.050000000745058,0.048111330717802,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9613952636719,0.6854811310768127,0.0856791958212852,0.3871463239192962,287.97576904296875,288.25,286.9896850585937,283.8419494628906,288.86260986328125,297.16778564453125,288.02838134765625,1.0,0.1930744647979736,1.0,1.0,0.3304566740989685,1.0,-0.929332196712494,0.7560635805130005,0.173268586397171,0.4463329911231994,0.0,0.0,0.0,23.41259765625,25.0,534.3759765625,-0.0,82.71085357666016,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.8360947370529175,0.1568127423524856,0.140407383441925,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13543701171875,0.5713560581207275,0.050000000745058,0.0481003336608409,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17095947265625,0.7425986528396606,0.108590692281723,0.0761324614286422,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13543701171875,0.5713560581207275,0.050000000745058,0.0481003336608409,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1629638671875,0.6890267133712769,0.0862747952342033,0.3896263241767883,288.1778869628906,288.25,287.02850341796875,283.8486633300781,289.0915832519531,297.1796875,288.23223876953125,1.0,0.1935385018587112,1.0,1.0,0.3470750153064728,1.0,-0.9365176558494568,0.7438597083091736,0.1926579922437667,0.4324663281440735,0.0,0.0,0.0,23.20256996154785,25.0,554.7421875,-0.0,83.72087860107422,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.384521484375,0.8429081439971924,0.1595518738031387,0.1428048014640808,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.5733551979064941,0.050000000745058,0.0480885058641433,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.7467674612998962,0.1096101701259613,0.0768116563558578,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.5733551979064941,0.050000000745058,0.0480885058641433,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3675842285156,0.6929391622543335,0.0869316905736923,0.3923783004283905,288.3819274902344,288.3500061035156,287.0673522949219,283.85528564453125,289.1882629394531,297.1921691894531,288.4305419921875,1.0,0.1940583735704422,1.0,1.0,0.3494735360145569,1.0,-0.9442582726478576,0.745968222618103,0.1982900500297546,0.43268883228302,0.0,0.0,0.0,22.97932243347168,25.0,536.2020263671875,-0.0,84.83390808105469,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55279541015625,0.8500664234161377,0.1623476296663284,0.1452807635068893,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51629638671875,0.5754492282867432,0.050000000745058,0.0480763278901577,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7512145638465881,0.1106685549020767,0.0775302499532699,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51629638671875,0.5754492282867432,0.050000000745058,0.0480763278901577,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5391845703125,0.6971091628074646,0.087629035115242,0.3953671753406524,288.55059814453125,288.3500061035156,287.106201171875,283.8619079589844,289.2546081542969,297.20489501953125,288.5897827148437,1.0,0.1946345418691635,1.0,1.0,0.3518720865249634,1.0,-0.9524714350700378,0.7493551969528198,0.2031162679195404,0.4340464174747467,0.0,0.0,0.0,22.752412796020508,25.0,481.2630310058594,-0.0,86.04621124267578,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
