time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035880,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69677734375,0.8573468327522278,0.1651472002267837,0.1477806866168975,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6646728515625,0.5775214433670044,0.050000000745058,0.0480644889175891,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6901550292969,0.7557463049888611,0.1117321476340293,0.0782631859183311,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6646728515625,0.5775214433670044,0.050000000745058,0.0480644889175891,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6846923828125,0.7013296484947205,0.0883410647511482,0.3984760046005249,288.6947021484375,288.45001220703125,287.14508056640625,283.86846923828125,289.3209533691406,297.2173767089844,288.7296142578125,1.0,0.1952620297670364,1.0,1.0,0.3542706072330475,1.0,-0.960896611213684,0.7528325319290161,0.2080640792846679,0.4354331195354461,0.0,0.0,0.0,22.536561965942383,25.0,430.5061340332031,-0.0,87.33358764648438,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.82745361328125,0.8646225333213806,0.1679433584213256,0.1502804458141327,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7980651855469,0.5795094966888428,0.050000000745058,0.0480533130466938,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8214111328125,0.7602499127388,0.1127914860844612,0.0789965540170669,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7980651855469,0.5795094966888428,0.050000000745058,0.0480533130466938,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8164367675781,0.7054793238639832,0.0890581160783767,0.4016305804252624,288.82550048828125,288.45001220703125,287.1839599609375,283.875,289.38720703125,297.2294921875,288.85711669921875,1.0,0.1959357112646103,1.0,1.0,0.3566691279411316,1.0,-0.9693850874900818,0.7562896609306335,0.2130953818559646,0.4367827177047729,0.0,0.0,0.0,22.33882141113281,25.0,387.5136413574219,-0.0,88.68036651611328,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94732666015625,0.8718573451042175,0.1707378625869751,0.1527785956859588,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9201354980469,0.5814014077186584,0.050000000745058,0.0480428449809551,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417419433594,0.7646929621696472,0.1138440743088722,0.0797266215085983,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9201354980469,0.5814014077186584,0.050000000745058,0.0480428449809551,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.93719482421875,0.7095131278038025,0.08977572619915,0.4048011898994446,288.9454650878906,288.54998779296875,287.22283935546875,283.88153076171875,289.4533386230469,297.2412414550781,288.97430419921875,1.0,0.1966506391763687,1.0,1.0,0.3590676486492157,1.0,-0.9778901934623718,0.7596927881240845,0.2181974500417709,0.43807452917099,0.0,0.0,0.0,22.1596908569336,25.0,351.3923645019531,-0.0,90.07950592041016,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.8790724873542786,0.173528790473938,0.1552757620811462,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0293884277344,0.583229660987854,0.050000000745058,0.0480328761041164,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0478515625,0.7690984606742859,0.1148869469761848,0.0804517120122909,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0293884277344,0.583229660987854,0.050000000745058,0.0480328761041164,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.7133461833000183,0.0904897972941398,0.4079693555831909,289.0508117675781,288.54998779296875,287.26171875,283.8880615234375,289.414794921875,297.2526550292969,289.0716857910156,1.0,0.1974037438631057,1.0,1.0,0.3507064580917358,1.0,-0.986385464668274,0.7747477889060974,0.2116377353668213,0.4509736895561218,0.0,0.0,0.0,21.995662689208984,25.0,290.5988464355469,-0.0,91.52706909179688,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1157531738281,0.8861028552055359,0.1762699782848358,0.1577533483505249,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.5849155783653259,0.050000000745058,0.0480238012969493,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1133117675781,0.7733380794525146,0.1158933788537979,0.0811629369854927,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.5849155783653259,0.050000000745058,0.0480238012969493,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.7168779373168945,0.0911797508597374,0.4110871851444244,289.1148986816406,288.6499938964844,287.3006286621094,283.89459228515625,289.3551330566406,297.263427734375,289.1260986328125,1.0,0.1981888562440872,1.0,1.0,0.342345267534256,1.0,-0.9947715997695924,0.7905329465866089,0.2042386531829834,0.4646353125572204,0.0,0.0,0.0,21.85416412353516,25.0,209.037353515625,-0.0,93.01044464111328,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1511535644531,0.8926811218261719,0.1789198219776153,0.1601651459932327,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435852050781,0.5863481760025024,0.050000000745058,0.0480161793529987,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.777199387550354,0.116836205124855,0.0818388387560844,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1435852050781,0.5863481760025024,0.050000000745058,0.0480161793529987,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.7199857831001282,0.0918234512209892,0.4140479266643524,289.150634765625,288.6499938964844,287.3395080566406,283.901123046875,289.2973327636719,297.27325439453125,289.1568908691406,1.0,0.1989961862564087,1.0,1.0,0.3339841067790985,1.0,-1.0028173923492432,0.8060473203659058,0.1967701166868209,0.4781331717967987,0.0,0.0,0.0,21.74679374694824,25.0,139.2044677734375,-0.0,94.50108337402344,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1692199707031,0.8987029790878296,0.1814798265695572,0.1624971479177475,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5874903202056885,0.050000000745058,0.0480101555585861,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1686096191406,0.78059321641922,0.1177117154002189,0.0824701860547065,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.5874903202056885,0.050000000745058,0.0480101555585861,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1680603027344,0.7226397395133972,0.0924148112535476,0.4167950749397278,289.16900634765625,288.75,287.3783874511719,283.9076843261719,289.241455078125,297.2821655273437,289.1714782714844,1.0,0.1998160034418106,1.0,1.0,0.3256229162216186,1.0,-1.010416865348816,0.8211801052093506,0.1892367452383041,0.4913895726203918,0.0,0.0,0.0,21.67620849609375,25.0,82.12574768066406,-0.0,95.98011779785156,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.9041739702224731,0.1839562505483627,0.1647521406412124,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1729431152344,0.588346540927887,0.050000000745058,0.0480056628584861,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.783507764339447,0.1185206100344657,0.0830556005239486,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1729431152344,0.588346540927887,0.050000000745058,0.0480056628584861,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734313964844,0.7248567938804626,0.0929515808820724,0.4193083047866821,289.1734924316406,288.75,287.4172668457031,283.9142761230469,289.187744140625,297.29022216796875,289.17303466796875,1.0,0.200640395283699,1.0,1.0,0.3172617256641388,1.0,-1.017544507980347,0.8358803987503052,0.1816640943288803,0.5043615102767944,0.0,0.0,0.0,21.64044761657715,25.0,36.285343170166016,-0.0,97.4369659423828,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.909343957901001,0.1863568574190139,0.1669371873140335,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16845703125,0.5889456272125244,0.050000000745058,0.0480025298893451,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1668395996094,0.785974383354187,0.1192663982510566,0.0835968181490898,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16845703125,0.5889456272125244,0.050000000745058,0.0480025298893451,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.167236328125,0.7266765832901001,0.0934342369437217,0.4215845465660095,289.16650390625,288.8500061035156,287.4561462402344,283.9209289550781,289.1264953613281,297.2975769042969,289.1632385253906,1.0,0.2014622688293457,1.0,1.0,0.3077552616596222,1.0,-1.0242074728012085,0.8512784838676453,0.1729290038347244,0.5181719660758972,0.0,0.0,0.0,21.63519287109375,25.0,-3.0319597721099854,-0.0,98.86426544189452,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.9141935110092164,0.188683733344078,0.1690562069416046,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.5893054604530334,0.050000000745058,0.0480006411671638,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484680175781,0.7880134582519531,0.1199502944946289,0.084095224738121,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.5893054604530334,0.050000000745058,0.0480006411671638,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492919921875,0.7281219363212585,0.0938622802495956,0.4236221015453338,289.14776611328125,288.8500061035156,287.4949951171875,283.9276428222656,289.0662536621094,297.3042907714844,289.14208984375,1.0,0.2022752612829208,1.0,1.0,0.298248827457428,1.0,-1.0304104089736938,0.8662170171737671,0.1641933768987655,0.5316671133041382,0.0,0.0,0.0,21.657440185546875,25.0,-36.56349182128906,-0.0,100.25499725341795,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202087402344,0.9186545014381408,0.1909411698579788,0.1711118519306183,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12701416015625,0.5894486308097839,0.050000000745058,0.0479998737573623,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1217041015625,0.7896539568901062,0.1205753684043884,0.0845522657036781,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12701416015625,0.5894486308097839,0.050000000745058,0.0479998737573623,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.122802734375,0.7292194366455078,0.0942370221018791,0.4254229366779327,289.1208190917969,288.95001220703125,287.5338439941406,283.93438720703125,289.0093994140625,297.3104553222656,289.1136474609375,1.0,0.2030738741159439,1.0,1.0,0.2887423932552337,1.0,-1.0361608266830444,0.8805853128433228,0.1555755734443664,0.544734001159668,0.0,0.0,0.0,21.70395851135254,25.0,-62.31635665893555,-0.0,101.60296630859376,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0876770019531,0.922717273235321,0.193136528134346,0.1731088608503341,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957336425781,0.5894030928611755,0.050000000745058,0.0480000786483287,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0893859863281,0.7909359335899353,0.1211462765932083,0.0849702879786491,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957336425781,0.5894030928611755,0.050000000745058,0.0480000786483287,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906677246094,0.7300020456314087,0.0945611298084259,0.4269935488700866,289.08837890625,288.95001220703125,287.5726623535156,283.9412536621094,288.9560852050781,297.3161315917969,289.0802001953125,1.0,0.2038534581661224,1.0,1.0,0.2792359590530395,1.0,-1.0414767265319824,0.8943649530410767,0.1471117585897445,0.5573480725288391,0.0,0.0,0.0,21.771108627319336,25.0,-81.23114776611328,-0.0,102.90354919433594,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.051513671875,0.926422655582428,0.1952788680791854,0.1750551611185073,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.5892060399055481,0.050000000745058,0.0480010658502578,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05340576171875,0.7919175624847412,0.1216694563627243,0.0853534266352653,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604248046875,0.5892060399055481,0.050000000745058,0.0480010658502578,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.7305173873901367,0.0948391333222389,0.4283515810966491,289.0522766113281,289.04998779296875,287.6114501953125,283.9481811523437,288.9064025878906,297.3214416503906,289.0434875488281,1.0,0.2046107202768325,1.0,1.0,0.2697295248508453,1.0,-1.0463969707489014,0.9075587391853333,0.1388381868600845,0.5694991946220398,0.0,0.0,0.0,21.8543701171875,25.0,-94.4985122680664,-0.0,104.1554183959961,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.9297785758972168,0.1973784267902374,0.1769579648971557,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.588864803314209,0.050000000745058,0.0480027981102466,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.7926207780838013,0.1221517026424408,0.0857056453824043,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.588864803314209,0.050000000745058,0.0480027981102466,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195007324219,0.7307828664779663,0.0950759202241897,0.4295146763324737,289.0174255371094,289.04998779296875,287.6502380371094,283.9552001953125,288.9174194335937,297.3265075683594,289.0115966796875,1.0,0.20534248650074,1.0,1.0,0.2681915760040283,1.0,-1.0509599447250366,0.9132171869277954,0.137742817401886,0.5742568969726562,0.0,0.0,0.0,21.95186424255371,25.0,-85.23542785644531,-0.0,105.35739135742188,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.00054931640625,0.932969868183136,0.1994748711585998,0.1788382679224014,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00390625,0.5884726047515869,0.050000000745058,0.0480048023164272,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0011291503906,0.7931903004646301,0.1226157918572425,0.0860364586114883,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.00390625,0.5884726047515869,0.050000000745058,0.0480048023164272,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0015869140625,0.730916440486908,0.0952879637479782,0.4305265545845032,289.00079345703125,289.1499938964844,287.68896484375,283.9623413085937,288.9405822753906,297.3315734863281,288.9986572265625,1.0,0.2060486674308776,1.0,1.0,0.2666535973548889,1.0,-1.0552634000778198,0.9181780219078064,0.137085348367691,0.5783933997154236,0.0,0.0,0.0,22.053611755371094,25.0,-59.09048461914063,-0.0,106.5165786743164,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9944152832031,0.9362242817878724,0.2015984505414962,0.1807315945625305,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.99566650390625,0.5881295204162598,0.050000000745058,0.0480065606534481,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945983886719,0.7938011288642883,0.1230819597840309,0.0863624066114425,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.99566650390625,0.5881295204162598,0.050000000745058,0.0480065606534481,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9947814941406,0.7310605049133301,0.0954911708831787,0.4314654767513275,288.9944763183594,289.1499938964844,287.7276916503906,283.9696044921875,288.9638671875,297.3370056152344,288.99383544921875,1.0,0.2067323327064514,1.0,1.0,0.2651156485080719,1.0,-1.059479594230652,0.9230700731277466,0.1364095360040664,0.5824774503707886,0.0,0.0,0.0,22.148231506347656,25.0,-35.85453414916992,-0.0,107.651123046875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9937744140625,0.9396177530288696,0.2037507593631744,0.1826493144035339,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.99371337890625,0.5878735184669495,0.050000000745058,0.0480078645050525,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.99371337890625,0.7945250272750854,0.1235558241605758,0.0866914540529251,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99371337890625,0.5878735184669495,0.050000000745058,0.0480078645050525,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9936828613281,0.7312775254249573,0.0956918746232986,0.4323772490024566,288.9937438964844,289.25,287.766357421875,283.9769897460937,288.9872741699219,297.3427734375,288.99420166015625,1.0,0.2073972821235656,1.0,1.0,0.2635776996612549,1.0,-1.0636950731277466,0.9279646277427672,0.1357304751873016,0.5865498781204224,0.0,0.0,0.0,22.23146629333496,25.0,-16.41714859008789,-0.0,108.77269744873048,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9977111816406,0.94315505027771,0.2059311121702194,0.1845921277999878,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99658203125,0.5877134799957275,0.050000000745058,0.0480086766183376,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974365234375,0.7953816056251526,0.1240398734807968,0.087026409804821,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99658203125,0.5877134799957275,0.050000000745058,0.0480086766183376,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.7315875887870789,0.0958936288952827,0.4332830905914306,288.9975891113281,289.25,287.80499267578125,283.9845275878906,289.0108337402344,297.3488464355469,288.9989929199219,1.0,0.2080462425947189,1.0,1.0,0.2620397210121155,1.0,-1.0679426193237305,0.932888925075531,0.1350537240505218,0.5906247496604919,0.0,0.0,0.0,22.302370071411133,25.0,-0.3743956983089447,-0.0,109.88701629638672,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0083312988281,0.9467868208885192,0.2081401348114013,0.1865590810775756,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0049743652344,0.5876269936561584,0.050000000745058,0.0480091050267219,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0074462890625,0.7963481545448303,0.1245362535119056,0.0873686745762825,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0049743652344,0.5876269936561584,0.050000000745058,0.0480091050267219,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0068664550781,0.7319759726524353,0.0960995331406593,0.4341978430747986,289.0079345703125,289.3500061035156,287.8435974121094,283.9922180175781,289.0778503417969,297.3552551269531,289.0126647949219,1.0,0.2086817920207977,1.0,1.0,0.2666663229465484,1.0,-1.072243094444275,0.9323723316192628,0.1398707181215286,0.5892481207847595,0.0,0.0,0.0,22.36297035217285,25.0,26.5798282623291,-0.0,110.99871826171876,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0375366210937,0.9505925178527832,0.2104039192199707,0.1885613650083542,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296325683594,0.5876593589782715,0.050000000745058,0.0480089113116264,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0356750488281,0.7974965572357178,0.1250593215227127,0.0877235382795333,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296325683594,0.5876593589782715,0.050000000745058,0.0480089113116264,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03436279296875,0.7325036525726318,0.0963207930326461,0.4351507127285003,289.03668212890625,289.3500061035156,287.88214111328125,284.00006103515625,289.1542663574219,297.36212158203125,289.0450439453125,1.0,0.2093078047037124,1.0,1.0,0.2712929248809814,1.0,-1.076656460762024,0.9314398765563964,0.145216554403305,0.5873970985412598,0.0,0.0,0.0,22.40875244140625,25.0,61.974063873291016,-0.0,112.1172332763672,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07818603515625,0.9546681642532348,0.2127400636672973,0.1906208842992782,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.5878586173057556,0.050000000745058,0.0480078496038913,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0758361816406,0.7989164590835571,0.1256206333637237,0.0881007984280586,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677185058594,0.5878586173057556,0.050000000745058,0.0480078496038913,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0741577148437,0.7332456707954407,0.0965671837329864,0.4361917078495025,289.0770874023437,289.45001220703125,287.920654296875,284.00811767578125,289.2314147949219,297.36968994140625,289.0873413085937,1.0,0.2099299728870391,1.0,1.0,0.2759195268154144,1.0,-1.0812911987304688,0.9305509328842164,0.150740310549736,0.5854907631874084,0.0,0.0,0.0,22.43450927734375,25.0,92.4190673828125,-0.0,113.25926971435548,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1263427734375,0.959020495414734,0.2151480913162231,0.1927448362112045,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139831542969,0.5882388949394226,0.050000000745058,0.0480058491230011,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1236267089844,0.8006406426429749,0.1262227147817611,0.0885053351521492,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1139831542969,0.5882388949394226,0.050000000745058,0.0480058491230011,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12164306640625,0.7342331409454346,0.0968423634767532,0.4373509287834167,289.12506103515625,289.45001220703125,287.9591369628906,284.0163269042969,289.30926513671875,297.3778381347656,289.1368103027344,1.0,0.2105537056922912,1.0,1.0,0.2805461287498474,1.0,-1.0862034559249878,0.929748237133026,0.1564551889896392,0.5835504531860352,0.0,0.0,0.0,22.439008712768555,25.0,117.61717987060548,-0.0,114.43669891357422,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18072509765625,0.9635891318321228,0.2176233977079391,0.1949297189712524,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1667785644531,0.5887861847877502,0.050000000745058,0.0480029881000518,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1776428222656,0.80265212059021,0.1268645823001861,0.0889371559023857,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1667785644531,0.5887861847877502,0.050000000745058,0.0480029881000518,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754455566406,0.7354575395584106,0.097147099673748,0.4386361539363861,289.17926025390625,289.54998779296875,287.9975280761719,284.0247802734375,289.3878173828125,297.3865966796875,289.1922302246094,1.0,0.211183562874794,1.0,1.0,0.2851727306842804,1.0,-1.091399073600769,0.9290335178375244,0.1623656004667282,0.5815731883049011,0.0,0.0,0.0,22.42433738708496,25.0,138.52197265625,-0.0,115.65585327148438,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24176025390625,0.9683064818382264,0.2201648354530334,0.1971735209226608,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2258605957031,0.589480459690094,0.050000000745058,0.0479993820190429,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2382202148437,0.8049259781837463,0.1275461167097091,0.0893961936235427,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2258605957031,0.589480459690094,0.050000000745058,0.0479993820190429,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356872558594,0.7369034886360168,0.097482219338417,0.4400522708892822,289.24005126953125,289.54998779296875,288.035888671875,284.0334167480469,289.4857482910156,297.3958740234375,289.255126953125,1.0,0.2118229568004608,1.0,1.0,0.2922072410583496,1.0,-1.0968821048736572,0.9259438514709472,0.1709382981061935,0.5771037936210632,0.0,0.0,0.0,22.3929500579834,25.0,161.7644500732422,-0.0,116.92169952392578,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.9731509685516356,0.2227818071842193,0.1994790732860565,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2952880859375,0.5903283357620239,0.050000000745058,0.0479950048029422,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30987548828125,0.8074584007263184,0.1282720118761062,0.0898836404085159,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2952880859375,0.5903283357620239,0.050000000745058,0.0479950048029422,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.306884765625,0.7385860085487366,0.0978517010807991,0.4416085481643677,289.31201171875,289.6499938964844,288.0741882324219,284.04229736328125,289.5888366699219,297.4057312011719,289.3292236328125,1.0,0.2124760597944259,1.0,1.0,0.2992417812347412,1.0,-1.102670192718506,0.9226467609405518,0.1800234764814376,0.5722905993461609,0.0,0.0,0.0,22.34484100341797,25.0,187.0492706298828,-0.0,118.24137878417967,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.39404296875,0.9781196117401124,0.2254822701215744,0.2018561214208603,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3734130859375,0.5913459062576294,0.050000000745058,0.047989796847105,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3895568847656,0.8102392554283142,0.129047006368637,0.0904035717248916,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3734130859375,0.5913459062576294,0.050000000745058,0.047989796847105,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38629150390625,0.7405376434326172,0.0982596725225448,0.443326324224472,289.3918762207031,289.6499938964844,288.1123962402344,284.0513916015625,289.693359375,297.4162292480469,289.4103698730469,1.0,0.2131476253271103,1.0,1.0,0.3062762916088104,1.0,-1.1088101863861084,0.9193432331085204,0.1894669830799102,0.5673163533210754,0.0,0.0,0.0,22.27883529663086,25.0,208.70904541015625,-0.0,119.62584686279295,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.47979736328125,0.9831620454788208,0.2282631695270538,0.2043051570653915,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576416015625,0.5925283432006836,0.050000000745058,0.0479837954044342,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4749755859375,0.8132591843605042,0.1298702210187912,0.0909566208720207,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4576416015625,0.5925283432006836,0.050000000745058,0.0479837954044342,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47149658203125,0.742763340473175,0.0987062007188797,0.4452119469642639,289.4774169921875,289.75,288.15057373046875,284.0607604980469,289.7991943359375,297.4273376464844,289.4969787597656,1.0,0.2138413786888122,1.0,1.0,0.313310831785202,1.0,-1.1153119802474976,0.9160410165786744,0.1992710083723068,0.5621840357780457,0.0,0.0,0.0,22.196121215820312,25.0,227.0596466064453,-0.0,121.08170318603516,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5704650878906,0.988223910331726,0.231123611330986,0.2068255543708801,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5470275878906,0.5938690900802612,0.050000000745058,0.0479770526289939,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5653991699219,0.8165126442909241,0.130741536617279,0.0915430411696434,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5470275878906,0.5938690900802612,0.050000000745058,0.0479770526289939,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56170654296875,0.745266318321228,0.0991918519139289,0.4472697675228119,289.5679626464844,289.75,288.18865966796875,284.0704040527344,289.9062805175781,297.4389953613281,289.58837890625,1.0,0.2145610302686691,1.0,1.0,0.3203453421592712,1.0,-1.1221811771392822,0.9127455353736876,0.2094357013702392,0.5568960905075073,0.0,0.0,0.0,22.09815788269043,25.0,242.5406188964844,-0.0,122.61516571044922,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6632385253906,0.9932588934898376,0.2340587675571441,0.2094142585992813,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.595369279384613,0.050000000745058,0.0479695871472358,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6582336425781,0.8200051188468933,0.1316584944725036,0.0921616181731224,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.595369279384613,0.050000000745058,0.0479695871472358,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6545715332031,0.7480553388595581,0.0997151955962181,0.449496179819107,289.6607360839844,289.8500061035156,288.2267150878906,284.0802917480469,289.9875183105469,297.4512023925781,289.6802978515625,1.0,0.215309664607048,1.0,1.0,0.324239432811737,1.0,-1.129407286643982,0.9131352305412292,0.216272085905075,0.5551177859306335,0.0,0.0,0.0,21.98593711853028,25.0,246.7684020996093,-0.0,124.23038482666016,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496337890625,0.9973180890083312,0.2370564937591552,0.2116227746009826,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7275390625,0.5966644287109375,0.050000000745058,0.047963198274374,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7449951171875,0.8233165740966797,0.1326105296611786,0.0928097963333129,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7275390625,0.5966644287109375,0.050000000745058,0.047963198274374,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415771484375,0.7507367730140686,0.100269116461277,0.4518840312957763,289.747314453125,289.8500061035156,288.2646484375,284.09051513671875,290.0636901855469,297.4637451171875,289.7655944824219,1.0,0.216078907251358,1.0,1.0,0.3281335532665252,1.0,-1.1364845037460327,0.9135486483573914,0.2229359298944473,0.5533889532089233,0.0,0.0,0.0,21.899600982666016,25.0,241.9801025390625,-0.0,125.86357879638672,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329772949219,0.9944496750831604,0.2403104305267334,0.210561603307724,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115539550781,0.5952051281929016,0.050000000745058,0.0479703396558761,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8285217285156,0.8234801888465881,0.1335844695568084,0.0934874415397644,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115539550781,0.5952051281929016,0.050000000745058,0.0479703396558761,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8251953125,0.7505016326904297,0.1008440181612968,0.4544490873813629,289.8307189941406,289.95001220703125,288.3025207519531,284.1010131835937,290.138671875,297.4784545898437,289.8485107421875,1.0,0.2167573571205139,1.0,1.0,0.3320276737213135,1.0,-1.1392704248428345,0.9106451272964478,0.2286252230405807,0.5497754216194153,0.0,0.0,0.0,22.11167335510254,25.0,236.5163726806641,-0.0,127.00608825683594,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9144592285156,0.9908958673477172,0.2439208030700683,0.2089934349060058,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935241699219,0.5937908887863159,0.050000000745058,0.0479773357510566,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91021728515625,0.8237289190292358,0.134580060839653,0.0941802263259887,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935241699219,0.5937908887863159,0.050000000745058,0.0479773357510566,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9069519042969,0.750365674495697,0.1014430597424507,0.4571147263050079,289.9123229980469,289.95001220703125,288.34033203125,284.1118469238281,290.2142333984375,297.4974975585937,289.9298095703125,1.0,0.2173854112625122,1.0,1.0,0.3359217643737793,1.0,-1.141713261604309,0.9074270725250244,0.2342862039804458,0.5458962917327881,0.0,0.0,0.0,22.31545829772949,25.0,231.62203979492188,-0.0,128.0282440185547,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9906450510025024,0.2477015554904937,0.2086676806211471,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.5939235687255859,0.050000000745058,0.0479766577482223,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910888671875,0.8257884383201599,0.1355979144573211,0.0948824286460876,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.5939235687255859,0.050000000745058,0.0479766577482223,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98785400390625,0.7519540190696716,0.102068193256855,0.4598560929298401,289.9931335449219,290.04998779296875,288.3780517578125,284.1229858398437,290.2911071777344,297.5188293457031,290.010498046875,1.0,0.2180277109146118,1.0,1.0,0.3398158848285675,1.0,-1.1463502645492554,0.9057743549346924,0.2405759245157241,0.5427873134613037,0.0,0.0,0.0,22.346694946289062,25.0,228.33795166015625,-0.0,129.2427215576172,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0735778808594,0.990649402141571,0.2515635788440704,0.2086796760559082,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0538635253906,0.5939144492149353,0.050000000745058,0.0479766800999641,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06982421875,0.8277130722999573,0.1366355121135711,0.0956000983715057,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0538635253906,0.5939144492149353,0.050000000745058,0.0479766800999641,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.7534478306770325,0.1027159616351127,0.4627118706703186,290.0717163085937,290.04998779296875,288.4156799316406,284.1344909667969,290.34051513671875,297.5406494140625,290.0872497558594,1.0,0.2186559438705444,1.0,1.0,0.3405704200267792,1.0,-1.1506577730178833,0.90768700838089,0.2429707199335098,0.5433179140090942,0.0,0.0,0.0,22.3929500579834,25.0,216.77528381347656,-0.0,130.51893615722656,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14117431640625,0.9905638694763184,0.2554843723773956,0.2084421962499618,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241149902344,0.5940936207771301,0.050000000745058,0.047975767403841,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.829875111579895,0.1376832425594329,0.0963281020522117,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241149902344,0.5940936207771301,0.050000000745058,0.047975767403841,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1354064941406,0.7551940679550171,0.1033784225583076,0.4656499922275543,290.1395874023437,290.1499938964844,288.4532165527344,284.1463317871094,290.38458251953125,297.5627746582031,290.1532287597656,1.0,0.219282642006874,1.0,1.0,0.3413249254226684,1.0,-1.155227541923523,0.9100523591041564,0.2451752126216888,0.5441669821739197,0.0,0.0,0.0,22.417695999145508,25.0,198.7934112548828,-0.0,131.77731323242188,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
