time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030944824219,0.9904633164405824,0.2594512701034546,0.2081647217273712,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1873474121094,0.5943028926849365,0.050000000745058,0.0479747056961059,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001953125,0.8320743441581726,0.1387322098016739,0.0970593616366386,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1873474121094,0.5943028926849365,0.050000000745058,0.0479747056961059,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1977844238281,0.7569997310638428,0.1040472909808158,0.4686320722103119,290.2016296386719,290.1499938964844,288.4906616210937,284.1585693359375,290.4285888671875,297.5850524902344,290.2143859863281,1.0,0.2199048399925232,1.0,1.0,0.3420794606208801,1.0,-1.1598066091537476,0.912418246269226,0.2473884224891662,0.5449754595756531,0.0,0.0,0.0,22.438344955444336,25.0,183.62811279296875,-0.0,133.03868103027344,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26153564453125,0.9903531074523926,0.263463020324707,0.2078624218702316,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24664306640625,0.5945308208465576,0.050000000745058,0.0479735508561134,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.8342921733856201,0.1397811323404312,0.0977909415960311,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24664306640625,0.5945308208465576,0.050000000745058,0.0479735508561134,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.7588410377502441,0.1047199964523315,0.4716364443302154,290.2601623535156,290.25,288.52801513671875,284.1711730957031,290.47247314453125,297.6074523925781,290.2721862792969,1.0,0.2205230742692947,1.0,1.0,0.3428339958190918,1.0,-1.1643825769424438,0.9147753715515136,0.2496071755886078,0.5457397699356079,0.0,0.0,0.0,22.45624351501465,28.0,171.26031494140625,-0.0,134.30233764648438,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170471191406,0.9906798005104064,0.2674711644649505,0.2087637931108474,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028869628906,0.5938506126403809,0.050000000745058,0.047976903617382,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31451416015625,0.8354411721229553,0.1408311128616333,0.0985261276364326,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3028869628906,0.5938506126403809,0.050000000745058,0.047976903617382,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3123474121094,0.7596779465675354,0.1053997501730918,0.4746831655502319,290.3157653808594,290.25,288.5652770996094,284.1841735839844,290.51531982421875,297.62359619140625,290.32720947265625,1.0,0.2216414958238601,1.0,1.0,0.3435885310173034,1.0,-1.1706348657608032,0.9183543920516968,0.2522805035114288,0.5471146106719971,0.0,0.0,0.0,22.605274200439453,28.0,161.09268188476562,-0.0,136.29147338867188,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36822509765625,0.9913217425346376,0.2713832557201385,0.2105873674154281,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.5924715399742126,0.050000000745058,0.0479837730526924,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36602783203125,0.8357622027397156,0.1418812125921249,0.0992645174264907,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.5924715399742126,0.050000000745058,0.0479837730526924,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641357421875,0.7597519755363464,0.1060918644070625,0.4777947962284088,290.3671264648437,290.3500061035156,288.6024475097656,284.1976013183594,290.5367431640625,297.6327209472656,290.3766784667969,1.0,0.2230495363473892,1.0,1.0,0.3420002162456512,1.0,-1.1782180070877075,0.9258609414100648,0.2523570656776428,0.5519444346427917,0.0,0.0,0.0,22.858137130737305,31.0,145.2806396484375,-0.0,138.8759765625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093017578125,0.9921902418136596,0.2751639783382416,0.2131768316030502,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990173339844,0.5905057191848755,0.050000000745058,0.0479936897754669,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40753173828125,0.8353821635246277,0.1429232805967331,0.1000027060508728,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3990173339844,0.5905057191848755,0.050000000745058,0.0479936897754669,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.7591845989227295,0.1067855134606361,0.4809538424015045,290.40838623046875,290.3500061035156,288.6394958496094,284.2114562988281,290.5534362792969,297.63555908203125,290.41619873046875,1.0,0.2247302681207656,1.0,1.0,0.340411901473999,1.0,-1.1868937015533447,0.9343864917755128,0.2525071501731872,0.5574188828468323,0.0,0.0,0.0,23.200326919555664,31.0,125.80866241455078,-0.0,141.97604370117188,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4445495605469,0.9932262897491456,0.2787950932979584,0.216480478644371,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4355773925781,0.5879842042922974,0.050000000745058,0.0480066277086734,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429931640625,0.8343311548233032,0.1439511626958847,0.1007350534200668,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4355773925781,0.5879842042922974,0.050000000745058,0.0480066277086734,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.441650390625,0.757995069026947,0.1074714809656143,0.4841119647026062,290.4437255859375,290.45001220703125,288.67645263671875,284.2257385253906,290.570068359375,297.63580322265625,290.4506225585937,1.0,0.2266597300767898,1.0,1.0,0.3388236165046692,1.0,-1.1965208053588867,0.9436255693435668,0.252895176410675,0.5632959008216858,0.0,0.0,0.0,23.630062103271484,34.0,109.51410675048828,-0.0,145.5653076171875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4760437011719,0.9943652153015136,0.2822715044021606,0.2204458266496658,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679870605469,0.5849358439445496,0.050000000745058,0.0480226092040538,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.474609375,0.8326486349105835,0.1449640542268753,0.1014593392610549,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679870605469,0.5849358439445496,0.050000000745058,0.0480226092040538,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47344970703125,0.7562147378921509,0.1081451922655105,0.4872393906116485,290.4753112792969,290.45001220703125,288.7132873535156,284.240478515625,290.5867004394531,297.6338806152344,290.4814453125,1.0,0.228819727897644,1.0,1.0,0.3372353017330169,1.0,-1.206986665725708,0.9534953832626344,0.2534913122653961,0.5695481300354004,0.0,0.0,0.0,24.1470947265625,34.0,96.45587158203124,-0.0,149.62857055664062,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9955340623855592,0.2855968475341797,0.2249948680400848,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4972229003906,0.5814067721366882,0.050000000745058,0.0480415932834148,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032653808594,0.8303996324539185,0.145962655544281,0.1021756008267402,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4972229003906,0.5814067721366882,0.050000000745058,0.0480415932834148,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.502197265625,0.7539030909538269,0.1088040396571159,0.4903202056884765,290.5038757324219,290.54998779296875,288.75,284.25567626953125,290.6033630371094,297.630126953125,290.50946044921875,1.0,0.2311877608299255,1.0,1.0,0.3356469869613647,1.0,-1.2181661128997805,0.9639031887054444,0.2542629539966583,0.5761433243751526,0.0,0.0,0.0,24.749588012695312,37.0,86.03914642333984,-0.0,154.14308166503906,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5319519042969,0.9966458678245544,0.2888719737529754,0.2299643754959106,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.5775091648101807,0.050000000745058,0.0480631962418556,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53057861328125,0.8277781009674072,0.1470411121845245,0.1029073074460029,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.52459716796875,0.5775091648101807,0.050000000745058,0.0480631962418556,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.52947998046875,0.7512660622596741,0.1095414236187934,0.493494302034378,290.5312194824219,290.54998779296875,288.7866516113281,284.2712707519531,290.6334228515625,297.62567138671875,290.53717041015625,1.0,0.2337459325790405,1.0,1.0,0.3356019854545593,1.0,-1.230058193206787,0.9728392958641052,0.2572188675403595,0.5811107754707336,0.0,0.0,0.0,25.42815971374512,37.0,82.54547882080078,-0.0,159.10476684570312,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5627746582031,0.997598111629486,0.2922075092792511,0.2349907457828521,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545349121094,0.5735185146331787,0.050000000745058,0.048086043447256,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5612487792969,0.8252865672111511,0.1482757031917572,0.1037321761250495,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545349121094,0.5735185146331787,0.050000000745058,0.048086043447256,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5600280761719,0.7488484978675842,0.1104385107755661,0.4972718358039856,290.5619506835937,290.45001220703125,288.8233337402344,284.2872009277344,290.6664733886719,297.62188720703125,290.5683288574219,1.0,0.2364871203899383,1.0,1.0,0.3355569839477539,1.0,-1.2429580688476562,0.982351779937744,0.2606063187122345,0.5864288806915283,0.0,0.0,0.0,26.152650833129883,40.0,84.25933837890625,-0.0,164.56057739257812,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5949401855469,0.9983779191970824,0.2956209480762481,0.2400026023387909,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863952636719,0.5694888234138489,0.050000000745058,0.0481099262833595,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5933532714844,0.8229885101318359,0.1496429145336151,0.1046577766537666,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863952636719,0.5694888234138489,0.050000000745058,0.0481099262833595,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5921325683594,0.7467224597930908,0.1114766076207161,0.5017234086990356,290.5940856933594,290.45001220703125,288.8599853515625,284.303466796875,290.7002258300781,297.6190490722656,290.6005554199219,1.0,0.23940309882164,1.0,1.0,0.3355119824409485,1.0,-1.256874680519104,0.992578148841858,0.2642965018749237,0.5922496318817139,0.0,0.0,0.0,26.918426513671875,40.0,86.45256805419922,-0.0,170.5274200439453,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278381347656,0.9989951848983764,0.2991150617599487,0.2450100928544998,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190490722656,0.5654125213623047,0.050000000745058,0.0481349788606166,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.8208209276199341,0.1511211395263672,0.105668805539608,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190490722656,0.5654125213623047,0.050000000745058,0.0481349788606166,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249694824219,0.7448211908340454,0.1126375198364257,0.506769597530365,290.626953125,290.3500061035156,288.89666748046875,284.32000732421875,290.734619140625,297.6171569824219,290.6335144042969,1.0,0.2424811571836471,1.0,1.0,0.335466980934143,1.0,-1.2716954946517944,1.0034315586090088,0.2682639062404632,0.5985313653945923,0.0,0.0,0.0,27.728290557861328,28.0,88.71891021728516,-0.0,177.0009765625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.9989629983901978,0.3028918504714966,0.2446676790714264,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.5656925439834595,0.050000000745058,0.048133160918951,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598205566406,0.8237060904502869,0.152690440416336,0.1067309975624084,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.5656925439834595,0.050000000745058,0.048133160918951,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.7476377487182617,0.1139043495059013,0.5122032761573792,290.6605529785156,290.3500061035156,288.9333190917969,284.3368835449219,290.76708984375,297.61737060546875,290.6669616699219,1.0,0.2432406097650528,1.0,1.0,0.3354219794273376,1.0,-1.2799052000045776,1.009454607963562,0.2704505622386932,0.6021019816398621,0.0,0.0,0.0,27.78213691711425,28.0,90.06462860107422,-0.0,179.78451538085938,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.9984005689620972,0.3073320686817169,0.2401654124259948,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831359863281,0.5693564414978027,0.050000000745058,0.0481105595827102,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888427734375,0.8305308818817139,0.154340848326683,0.1078380048274993,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831359863281,0.5693564414978027,0.050000000745058,0.0481105595827102,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.7542718052864075,0.11527731269598,0.5180111527442932,290.6893005371094,290.25,288.9700012207031,284.3540954589844,290.7571105957031,297.62335205078125,290.6927185058594,1.0,0.2427470684051513,1.0,1.0,0.3303835391998291,1.0,-1.283067226409912,1.018554925918579,0.2645122408866882,0.6101915240287781,0.0,0.0,0.0,27.249231338500977,31.0,74.33050537109375,-0.0,179.66212463378906,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.9980469942092896,0.3122735023498535,0.2377408891916275,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983642578125,0.5713127255439758,0.050000000745058,0.0480987802147865,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.8355681896209717,0.1560511589050293,0.1090027764439582,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983642578125,0.5713127255439758,0.050000000745058,0.0480987802147865,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.7594103813171387,0.1167517378926277,0.5243401527404785,290.70074462890625,290.25,289.00665283203125,284.37158203125,290.74249267578125,297.6341247558594,290.7021179199219,1.0,0.2435674667358398,1.0,1.0,0.3253450989723205,1.0,-1.2897902727127075,1.0307056903839111,0.2590846419334411,0.6202235221862793,0.0,0.0,0.0,27.03293800354004,31.0,49.649044036865234,-0.0,181.4051818847656,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7060546875,0.997853696346283,0.3173302710056305,0.2365174740552902,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.704833984375,0.5722951889038086,0.050000000745058,0.0480929091572761,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059020996094,0.839593768119812,0.1577995717525482,0.1102054640650749,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.704833984375,0.5722951889038086,0.050000000745058,0.0480929091572761,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70574951171875,0.7637304067611694,0.1183083653450012,0.5311098098754883,290.7059631347656,290.1499938964844,289.0433349609375,284.3893737792969,290.7300109863281,297.6455383300781,290.7066650390625,1.0,0.24473337829113,1.0,1.0,0.3203066289424896,1.0,-1.2987738847732544,1.0445125102996826,0.2542613744735718,0.6313295364379883,0.0,0.0,0.0,26.99627113342285,34.0,30.917423248291016,-0.0,184.31239318847656,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079162597656,0.9977692365646362,0.3224265873432159,0.2360015511512756,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.5727084279060364,0.050000000745058,0.0480904132127761,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078857421875,0.8430289626121521,0.1595801264047622,0.1114350333809852,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.5727084279060364,0.050000000745058,0.0480904132127761,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078552246094,0.7675986886024475,0.1199351847171783,0.5382371544837952,290.7078857421875,290.1499938964844,289.0799865722656,284.407470703125,290.7189025878906,297.6566162109375,290.7080383300781,1.0,0.2462367415428161,1.0,1.0,0.3152681887149811,1.0,-1.309222936630249,1.059416890144348,0.2498060315847396,0.6431344151496887,0.0,0.0,0.0,27.064926147460938,34.0,16.931901931762695,-0.0,187.98458862304688,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073059082031,0.997795045375824,0.3275210559368133,0.2361576110124588,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.5725831389427185,0.050000000745058,0.0480910837650299,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073669433594,0.8458831906318665,0.1613894999027252,0.1126880273222923,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.5725831389427185,0.050000000745058,0.0480910837650299,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073974609375,0.7709970474243164,0.1216223090887069,0.5456703901290894,290.70733642578125,290.04998779296875,289.1166687011719,284.4258728027344,290.7090759277344,297.66705322265625,290.7071228027344,1.0,0.248051106929779,1.0,1.0,0.3102297186851501,1.0,-1.3210158348083496,1.0753440856933594,0.2456717789173126,0.655590295791626,0.0,0.0,0.0,27.2322006225586,37.0,6.628365516662598,-0.0,192.39190673828125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.9979204535484314,0.3325865268707275,0.2369319349527359,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.5719618201255798,0.050000000745058,0.0480946749448776,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996765136719,0.8481850624084473,0.1632231175899505,0.1139623746275901,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.5719618201255798,0.050000000745058,0.0480946749448776,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002258300781,0.7739340662956238,0.1233611851930618,0.5533730387687683,290.6993408203125,290.0466003417969,289.1533203125,284.4445495605469,290.6463317871094,297.6767272949219,290.6951904296875,1.0,0.2501570284366607,1.0,1.0,0.2980931997299194,1.0,-1.3340286016464231,1.1014958620071411,0.232532724738121,0.6779027581214905,0.0,0.0,0.0,27.49295997619629,37.0,-21.70071792602539,-0.0,197.5179138183593,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6671447753906,0.998136818408966,0.3375546336174011,0.238330602645874,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761474609375,0.5708365440368652,0.050000000745058,0.048101283609867,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6685485839844,0.8498830795288086,0.1650510877370834,0.1152463927865028,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6761474609375,0.5708365440368652,0.050000000745058,0.048101283609867,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66973876953125,0.7763466238975525,0.1251259893178939,0.5612686276435852,290.6678771972656,289.9100036621094,289.19000244140625,284.4635009765625,290.57830810546875,297.68511962890625,290.6610717773437,1.0,0.2525317668914795,1.0,1.0,0.2859566807746887,1.0,-1.3481523990631104,1.1288995742797852,0.2192528843879699,0.7011626362800598,0.0,0.0,0.0,27.84686088562012,40.0,-59.25313949584961,-0.0,203.3446350097656,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62646484375,0.9984279274940492,0.3423863649368286,0.2403625100851059,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374816894531,0.5691949129104614,0.050000000745058,0.048111081123352,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280822753906,0.8509057760238647,0.1668546795845031,0.1165208518505096,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374816894531,0.5691949129104614,0.050000000745058,0.048111081123352,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294250488281,0.7781550884246826,0.1268977224826812,0.5692477226257324,290.6273193359375,289.8733215332031,289.2266540527344,284.4827880859375,290.514892578125,297.6919250488281,290.61962890625,1.0,0.2551542222499847,1.0,1.0,0.2738201320171356,1.0,-1.3632280826568604,1.156767725944519,0.2064603269100189,0.7246288061141968,0.0,0.0,0.0,28.2963809967041,40.0,-87.1572265625,-0.0,209.850326538086,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.9987615942955016,0.3470834791660309,0.2429699599742889,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.5670763254165649,0.050000000745058,0.0481239631772041,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.8512829542160034,0.1686345785856247,0.1177808716893196,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.5670763254165649,0.050000000745058,0.0481239631772041,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848999023437,0.7793716788291931,0.1286702901124954,0.5772576332092285,290.5826721191406,289.7389221191406,289.2633361816406,284.5023193359375,290.45623779296875,297.6972961425781,290.5745544433594,1.0,0.2579953670501709,1.0,1.0,0.2616836130619049,1.0,-1.379101276397705,1.1849595308303833,0.1941418200731277,0.7482039332389832,0.0,0.0,0.0,28.83736801147461,43.0,-106.4526138305664,-0.0,216.9983367919922,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5348815917969,0.9990000128746032,0.3516471087932586,0.2461060136556625,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474548339844,0.5645109415054321,0.050000000745058,0.0481399185955524,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.53662109375,0.8510503768920898,0.1703935116529464,0.1190272644162178,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474548339844,0.5645109415054321,0.050000000745058,0.0481399185955524,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380554199219,0.7800161242485046,0.1304401755332946,0.5852780938148499,290.5357971191406,289.7030029296875,289.29998779296875,284.5221252441406,290.4019470214844,297.6979064941406,290.52752685546875,1.0,0.261038601398468,1.0,1.0,0.2495470941066742,1.0,-1.3956836462020874,1.213384747505188,0.182298868894577,0.7718225717544556,0.0,0.0,0.0,29.4687728881836,43.0,-118.77023315429688,-0.0,224.7811279296875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842529296875,0.9990000128746032,0.3560828566551208,0.2496896684169769,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.561558187007904,0.050000000745058,0.0481587834656238,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862976074219,0.8502851128578186,0.1721345782279968,0.1202625036239624,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.561558187007904,0.050000000745058,0.0481587834656238,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4879150390625,0.7801474332809448,0.1322055160999298,0.5932961702346802,290.4853210449219,289.57080078125,289.336669921875,284.542236328125,290.329345703125,297.6967163085937,290.4755554199219,1.0,0.2642614543437958,1.0,1.0,0.2335155308246612,1.0,-1.412852764129639,1.246196150779724,0.1666565984487533,0.7996556758880615,0.0,0.0,0.0,30.186229705810547,46.0,-134.92526245117188,-0.0,233.17388916015625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4248352050781,0.9990000128746032,0.3603744506835937,0.2536773085594177,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.44091796875,0.5582507848739624,0.050000000745058,0.0481805875897407,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.8490222692489624,0.1738492250442505,0.1214847713708877,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44091796875,0.5582507848739624,0.050000000745058,0.0481805875897407,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288330078125,0.779789924621582,0.1339582204818725,0.6012910604476929,290.4259948730469,289.5356140136719,289.3733215332031,284.5625915527344,290.26104736328125,297.6940002441406,290.41571044921875,1.0,0.2676441073417663,1.0,1.0,0.2174839675426483,1.0,-1.4305202960968018,1.2788846492767334,0.1516356170177459,0.8272351622581482,0.0,0.0,0.0,30.98845672607422,46.0,-150.28970336914062,-0.0,242.1587677001953,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9990000128746032,0.3645232617855072,0.2580216526985168,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38092041015625,0.5546319484710693,0.050000000745058,0.0482053160667419,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670349121094,0.8473007082939148,0.1755325198173523,0.1226885467767715,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38092041015625,0.5546319484710693,0.050000000745058,0.0482053160667419,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3686828613281,0.7789754867553711,0.1356945782899856,0.6092322468757629,290.365966796875,289.4056091308594,289.4100036621094,284.5832214355469,290.2011108398437,297.6894226074219,290.3560485839844,1.0,0.2711658775806427,1.0,1.0,0.2014524191617965,1.0,-1.448575139045715,1.311017990112305,0.137557253241539,0.8541595339775085,0.0,0.0,0.0,31.873668670654297,49.0,-157.31832885742188,-0.0,251.7095184326172,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070678710937,0.9990000128746032,0.3685449659824371,0.2626697421073913,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3225402832031,0.5507621169090271,0.050000000745058,0.0482328385114669,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.8451929688453674,0.1771915555000305,0.1238744035363197,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3225402832031,0.5507621169090271,0.050000000745058,0.0482328385114669,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31072998046875,0.7777683138847351,0.1374175101518631,0.6171180605888367,290.30816650390625,289.3711242675781,289.4466552734375,284.6041259765625,290.1495056152344,297.6838073730469,290.29888916015625,1.0,0.2748090326786041,1.0,1.0,0.1854208558797836,1.0,-1.466944932937622,1.3425157070159912,0.124429278075695,0.8803677558898926,0.0,0.0,0.0,32.837913513183594,49.0,-157.35679626464844,-0.0,261.8072509765625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2530212402344,0.9990000128746032,0.3724589943885803,0.2675653994083404,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2674865722656,0.5467232465744019,0.050000000745058,0.0482628680765628,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.8428091406822205,0.1788386404514312,0.1250494569540023,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2674865722656,0.5467232465744019,0.050000000745058,0.0482628680765628,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563781738281,0.7762669920921326,0.1391336470842361,0.6249698400497437,290.2540283203125,289.24334716796875,289.4833374023437,284.6252746582031,290.1059875488281,297.6783142089844,290.24560546875,1.0,0.2785559594631195,1.0,1.0,0.1693893074989318,1.0,-1.4855915307998655,1.3733406066894531,0.1122508868575096,0.9058321118354796,0.0,0.0,0.0,33.87333679199219,52.0,-151.9844970703125,-0.0,272.435302734375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002258300781,0.9990000128746032,0.3762798011302948,0.2726531326770782,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21514892578125,0.542617678642273,0.050000000745058,0.0482948869466781,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2024230957031,0.8402808308601379,0.1804830431938171,0.1262208819389343,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21514892578125,0.542617678642273,0.050000000745058,0.0482948869466781,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2038879394531,0.7745957970619202,0.1408488601446151,0.632813572883606,290.2013854980469,289.2095947265625,289.5199890136719,284.6466979980469,290.0272521972656,297.67333984375,290.19140625,1.0,0.2823942601680755,1.0,1.0,0.1500370949506759,1.0,-1.5044844150543213,1.4126476049423218,0.0918368399143219,0.9396766424179076,0.0,0.0,0.0,34.969390869140625,52.0,-157.46673583984375,-0.0,283.5854797363281,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11932373046875,0.9990000128746032,0.379958301782608,0.2779092192649841,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14337158203125,0.5385072231292725,0.050000000745058,0.0483286082744598,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229553222656,0.8376693725585938,0.182101234793663,0.1273867040872573,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.14337158203125,0.5385072231292725,0.050000000745058,0.0483286082744598,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1253662109375,0.7728158831596375,0.1425467580556869,0.6406388878822327,290.1212158203125,289.0840148925781,289.5566711425781,284.6683654785156,289.88311767578125,297.6687316894531,290.10516357421875,1.0,0.2863112092018127,1.0,1.0,0.13068488240242,1.0,-1.5235743522644043,1.4643772840499878,0.0591970458626747,0.985843300819397,0.0,0.0,0.0,36.1199951171875,55.0,-205.7107391357422,-0.0,295.24468994140625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,0.383384495973587,0.283422976732254,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411682128906,0.5343413949012756,0.050000000745058,0.0483646839857101,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.8348363041877747,0.1836375445127487,0.1285150796175003,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411682128906,0.5343413949012756,0.050000000745058,0.0483646839857101,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.770797073841095,0.1441856473684311,0.6482992172241211,290.0136413574219,289.0509948730469,289.59332275390625,284.6902770996094,289.7532958984375,297.6636962890625,289.996337890625,1.0,0.290290355682373,1.0,1.0,0.1113326773047447,1.0,-1.542744517326355,1.513590693473816,0.0291539095342159,1.0294827222824097,0.0,0.0,0.0,37.335479736328125,55.0,-250.08555603027344,-0.0,307.377197265625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9116516113281,0.9990000128746032,0.3865650594234466,0.2892358005046844,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376525878906,0.5301123261451721,0.050000000745058,0.0484034903347492,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.8317206501960754,0.1850949227809906,0.1295866668224334,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376525878906,0.5301123261451721,0.050000000745058,0.0484034903347492,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.7684787511825562,0.1457619071006775,0.6556878089904785,289.91339111328125,288.9276123046875,289.6300048828125,284.7124328613281,289.6879577636719,297.6584167480469,289.9001159667969,1.0,0.2943129539489746,1.0,1.0,0.0919804722070694,1.0,-1.561882734298706,1.5510585308074951,0.0108242435380816,1.06143319606781,0.0,0.0,0.0,38.62046432495117,58.0,-249.8760223388672,-0.0,319.9356384277344,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84307861328125,0.9990000128746032,0.3896080255508423,0.2952622175216675,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603210449219,0.5259035229682922,0.050000000745058,0.04844456538558,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451843261719,0.8284568190574646,0.1865326464176178,0.1306235641241073,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603210449219,0.5259035229682922,0.050000000745058,0.04844456538558,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465270996094,0.7659875154495239,0.1473124027252197,0.6628795266151428,289.8441772460937,288.89532470703125,289.6666564941406,284.7348327636719,289.6811218261719,297.6535339355469,289.8363647460937,1.0,0.2983664572238922,1.0,1.0,0.0726282596588134,1.0,-1.5810028314590454,1.5779612064361572,0.0030415870714932,1.0828648805618286,0.0,0.0,0.0,39.9632568359375,58.0,-207.54541015625,-0.0,332.90313720703125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80535888671875,0.9990000128746032,0.3928128182888031,0.2900744676589966,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133239746094,0.6208027601242065,0.1327062547206878,0.0727729722857475,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064880371094,0.8350019454956055,0.1880376785993576,0.1316147595643997,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8147888183594,0.5295144319534302,0.050000000745058,0.0484088733792305,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80718994140625,0.7732135057449341,0.148903340101242,0.6697018146514893,289.805908203125,288.7741394042969,289.7033386230469,284.7574462890625,289.7060241699219,297.6490173339844,289.80224609375,1.0,0.3029165863990783,1.0,1.0,0.0581026077270507,1.0,-1.616818904876709,1.6158381700515747,0.0009806880261749,1.1097064018249512,0.0,0.0,0.0,39.61250686645508,78.0,-148.53927612304688,-0.0,350.0731506347656,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.9990000128746032,0.3983086049556732,0.2805611193180084,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.7481602430343628,0.1324196457862854,0.1235390082001686,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78912353515625,0.8459591269493103,0.1896718889474868,0.1326698660850525,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922668457031,0.5364799499511719,0.050000000745058,0.0483448654413223,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.7848451137542725,0.150583729147911,0.6767892241477966,289.7889404296875,288.7426147460937,289.739990234375,284.78033447265625,289.7390441894531,297.64874267578125,289.78839111328125,1.0,0.311430424451828,1.0,1.0,0.043576955795288,1.0,-1.6826796531677246,1.6823911666870115,0.0002884222776629,1.1580055952072144,0.0,0.0,0.0,39.096866607666016,78.0,-92.96146392822266,-0.0,383.7219848632813,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
