time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040080,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.9990000128746032,0.4026340246200561,0.298259973526001,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882385253906,0.7383506298065186,0.131683275103569,0.1259353905916214,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7883605957031,0.8322675824165344,0.1913654506206512,0.1339123845100402,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7881164550781,0.5238717794418335,0.050000000745058,0.0484643839299678,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882995605469,0.7717928290367126,0.1522630304098129,0.6848574876785278,289.7884521484375,288.62359619140625,289.77667236328125,284.8034362792969,289.7746276855469,297.6492919921875,289.7894897460937,1.0,0.3208109438419342,1.0,1.0,0.0290513038635253,1.0,-1.7220573425292969,1.7219864130020142,7.088868005666882e-05,1.1863524913787842,0.0,0.0,0.0,42.80232238769531,81.0,-45.61421585083008,-0.0,416.74896240234375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983093261719,0.9990000128746032,0.4055472016334533,0.3141845464706421,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.7264209389686584,0.1317572295665741,0.1258437782526016,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.821365237236023,0.1931454986333847,0.1352069079875946,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951965332031,0.5138145685195923,0.050000000745058,0.048578206449747,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.7614899277687073,0.153955191373825,0.6929536461830139,289.798095703125,288.5928039550781,289.8133239746094,284.8267517089844,289.8110656738281,297.64434814453125,289.80029296875,1.0,0.3286578059196472,1.0,1.0,0.0145256519317626,1.0,-1.755856156349182,1.7558411359786987,1.493409217800945e-05,1.210596203804016,0.0,0.0,0.0,46.28324508666992,81.0,-8.233262062072754,-0.0,447.119873046875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153991699219,0.9990000128746032,0.407931238412857,0.3281156122684479,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138732910156,0.7174774408340454,0.1324846148490905,0.1263308674097061,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81463623046875,0.8126987218856812,0.1950145661830902,0.1365552097558975,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103332519531,0.5059301853179932,0.050000000745058,0.0486826337873935,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.814208984375,0.7536349892616272,0.1556737273931503,0.7010846138000488,289.8150634765625,288.4760131835937,289.8500061035156,284.85028076171875,289.84771728515625,297.6376647949219,289.8180847167969,1.0,0.3361263275146484,1.0,1.0,0.0,1.0,-1.7878665924072266,1.787863850593567,2.7089088234788505e-06,1.2334344387054443,0.0,0.0,0.0,49.50529098510742,84.0,20.4676513671875,-0.0,476.6628723144531,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.9990000128746032,0.4101346433162689,0.3406910896301269,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360595703125,0.7105088829994202,0.1336987465620041,0.1273475587368011,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370361328125,0.8053455948829651,0.1969673484563827,0.1379593312740326,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.4994369149208069,0.050000000745058,0.0487807802855968,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365173339844,0.7473989725112915,0.1574338227510452,0.7093385457992554,289.83758544921875,288.4459228515625,289.8866577148437,284.8740234375,289.8844299316406,297.63092041015625,289.8411865234375,1.0,0.3432345688343048,1.0,1.0,0.0,1.0,-1.8190058469772337,1.819003343582153,2.491813802407705e-06,1.2556229829788208,0.0,0.0,0.0,52.5643310546875,84.0,42.27065658569336,-0.0,506.1096496582031,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8647155761719,0.9990000128746032,0.412338525056839,0.3520805537700653,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624572753906,0.7051083445549011,0.1352804005146026,0.1287600249052047,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8635559082031,0.7991946935653687,0.1989973932504654,0.1394149512052536,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8570556640625,0.4939553141593933,0.050000000745058,0.0488728433847427,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86297607421875,0.7424445152282715,0.1592475026845932,0.7177770137786865,289.8641967773437,288.3313293457031,289.92333984375,284.89801025390625,289.9211120605469,297.6250915527344,289.8681945800781,1.0,0.3500207364559173,1.0,1.0,0.0,1.0,-1.8493982553482056,1.849395751953125,2.5732517769938568e-06,1.277263045310974,0.0,0.0,0.0,55.46685028076172,72.0,58.70236587524414,-0.0,535.48583984375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946838378906,0.9990000128746032,0.414833128452301,0.3576385080814361,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922424316406,0.7044290900230408,0.1371434181928634,0.1304353773593902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934326171875,0.7977808713912964,0.2010941207408905,0.1408866941928863,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.4913806319236755,0.050000000745058,0.0489187724888324,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927917480469,0.7415279150009155,0.1611160635948181,0.7262398600578308,289.8941345214844,288.302001953125,289.9599914550781,284.92218017578125,289.95782470703125,297.62115478515625,289.8983764648437,1.0,0.3541668057441711,1.0,1.0,0.0,1.0,-1.87237012386322,1.87236750125885,2.6359743969806004e-06,1.2937359809875488,0.0,0.0,0.0,57.073238372802734,72.0,71.03535461425781,-0.0,556.401611328125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266052246094,0.9990000128746032,0.4180411100387573,0.3588394522666931,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.924072265625,0.707145094871521,0.1392330229282379,0.132312461733818,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.7997532486915588,0.2032659351825714,0.1423810720443725,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91754150390625,0.4908303022384643,0.050000000745058,0.0489286743104457,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.92462158203125,0.7434829473495483,0.1630592346191406,0.7348172664642334,289.926025390625,288.1896057128906,289.9966735839844,284.9465637207031,289.9945068359375,297.6219177246094,289.9303894042969,1.0,0.3568410277366638,1.0,1.0,0.0,1.0,-1.8899292945861816,1.8899266719818115,2.6844638796319487e-06,1.306287169456482,0.0,0.0,0.0,57.66617965698242,60.0,79.95716094970703,-0.0,570.6605224609375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9599304199219,0.9990000128746032,0.4220520853996277,0.3565076291561126,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573669433594,0.7124788761138916,0.1415112912654876,0.1343566626310348,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9586181640625,0.8044708967208862,0.2055113315582275,0.1439059227705001,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95050048828125,0.4918992221355438,0.050000000745058,0.0489090271294117,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.7478346824645996,0.165093794465065,0.7436301112174988,289.9593811035156,288.1610107421875,290.0333251953125,284.9711303710937,290.0311889648437,297.6279602050781,289.9638366699219,1.0,0.3582061231136322,1.0,1.0,0.0,1.0,-1.9033149480819704,1.9033122062683103,2.72178453997185e-06,1.3158648014068604,0.0,0.0,0.0,57.43251419067383,60.0,86.41979217529297,-0.0,579.4661865234375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9926147460937,0.9990000128746032,0.428417444229126,0.321109801530838,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9900817871094,0.7396230697631836,0.1440234631299972,0.1363353878259658,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9913635253906,0.8343106508255005,0.2078996896743774,0.1453102976083755,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9889221191406,0.7014249563217163,0.1345661878585815,0.1157045289874076,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906616210937,0.77688068151474,0.1673023402690887,0.7517810463905334,289.9922180175781,288.0508117675781,290.07000732421875,284.99591064453125,290.0679016113281,297.6390686035156,289.9972229003906,1.0,0.3602443039417267,1.0,1.0,0.0,1.0,-1.960561990737915,1.9605591297149656,2.883808747355942e-06,1.356107234954834,0.0,0.0,0.0,51.44545364379883,63.0,90.84542846679688,-0.0,601.7024536132812,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0298156738281,0.9990000128746032,0.436480164527893,0.3145687878131866,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02740478515625,0.7484951615333557,0.1466316729784011,0.138708084821701,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286560058594,0.8426865339279175,0.210312157869339,0.1469486802816391,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.7294151186943054,0.1338469982147216,0.1276889890432357,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.7858163118362427,0.1695616394281387,0.7615708112716675,290.0295104980469,288.0229187011719,290.1066589355469,285.0208740234375,290.1046142578125,297.659423828125,290.0341491699219,1.0,0.3632020056247711,1.0,1.0,0.0,1.0,-1.9862626791000368,1.9862596988677976,2.9588284178316826e-06,1.374602198600769,0.0,0.0,0.0,50.7417106628418,63.0,95.59740447998048,-0.0,618.7174682617188,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0660095214844,0.9990000128746032,0.4436781108379364,0.314586192369461,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636901855469,0.7528071403503418,0.1493464410305023,0.1412215083837509,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0649108886719,0.8457533121109009,0.2127735614776611,0.1486459523439407,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.7295485138893127,0.1337168216705322,0.1277718693017959,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0642395019531,0.7894125580787659,0.1718828082084655,0.7718268036842346,290.06573486328125,287.9149475097656,290.1433410644531,285.0460205078125,290.14129638671875,297.6810302734375,290.0703125,1.0,0.3662309050559997,1.0,1.0,0.0,1.0,-2.00569486618042,2.005691766738892,3.015995844179997e-06,1.3883851766586304,0.0,0.0,0.0,51.14421463012695,66.0,97.96404266357422,-0.0,635.0383911132812,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024169921875,0.9990000128746032,0.450278490781784,0.314895749092102,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1001281738281,0.7570654153823853,0.1521651893854141,0.1438378691673278,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.101318359375,0.8486354947090149,0.2152917236089706,0.1503824591636657,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0996398925781,0.7297282218933105,0.1342727988958358,0.127999871969223,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10064697265625,0.792829692363739,0.1742650717496872,0.782372236251831,290.10211181640625,287.8877868652344,290.17999267578125,285.07135009765625,290.177978515625,297.701904296875,290.1067199707031,1.0,0.3694967031478882,1.0,1.0,0.0,1.0,-2.026284456253052,2.0262815952301025,3.0771905130677624e-06,1.4029632806777954,0.0,0.0,0.0,51.62947845458984,66.0,99.5993881225586,-0.0,652.84814453125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390686035156,0.9990000128746032,0.4565827548503876,0.3152905404567718,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1368713378906,0.7614023685455322,0.1550751626491546,0.1465459018945694,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.13800048828125,0.85150545835495,0.2178632318973541,0.1521572172641754,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1363220214844,0.7307876348495483,0.1353373974561691,0.1287652403116226,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.7962285876274109,0.17670239508152,0.793176531791687,290.1388244628906,287.7820129394531,290.2166748046875,285.09686279296875,290.21466064453125,297.7216491699219,290.1434020996094,1.0,0.3729895651340484,1.0,1.0,0.0,1.0,-2.048223733901977,2.048220634460449,3.1431245588464662e-06,1.4184887409210205,0.0,0.0,0.0,52.16445541381836,69.0,100.81251525878906,-0.0,672.25,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.9990000128746032,0.4627455472946167,0.3158084452152252,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.173828125,0.7657671570777893,0.1580688208341598,0.149338036775589,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1749572753906,0.8543261289596558,0.2204863280057907,0.1539693176746368,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1732482910156,0.7325069308280945,0.1367964893579483,0.129963994026184,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17431640625,0.799567699432373,0.1791934221982956,0.8042294383049011,290.1757507324219,287.755615234375,290.2533264160156,285.1225280761719,290.2513732910156,297.739990234375,290.1803283691406,1.0,0.3766984939575195,1.0,1.0,0.0,1.0,-2.071399450302124,2.0713961124420166,3.213591298845131e-06,1.434880614280701,0.0,0.0,0.0,52.754974365234375,69.0,101.7091827392578,-0.0,693.246337890625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21307373046875,0.9990000128746032,0.4688636660575866,0.3164733946323395,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109680175781,0.77011638879776,0.1611383855342865,0.1522059440612793,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.8570701479911804,0.2231586426496505,0.1558170318603515,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2103576660156,0.7346677780151367,0.1385539025068283,0.1314866095781326,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.8028191328048706,0.1817372143268585,0.8155238628387451,290.2128601074219,287.6520080566406,290.2900085449219,285.1483764648437,290.2880554199219,297.7568664550781,290.2174072265625,1.0,0.3806066513061523,1.0,1.0,0.0,1.0,-2.095675230026245,2.0956718921661377,3.288304469606373e-06,1.4520410299301147,0.0,0.0,0.0,53.40372085571289,72.0,102.37646484375,-0.0,715.80712890625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25030517578125,0.9990000128746032,0.474980354309082,0.3172923922538757,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2482604980469,0.7744253873825073,0.1642795503139495,0.1551448851823806,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.8597261309623718,0.2258790880441665,0.1576994955539703,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2476501464844,0.7371469140052795,0.1405541151762008,0.1332693994045257,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2486877441406,0.8059720396995544,0.1843339055776596,0.8270604610443115,290.2500915527344,287.6263427734375,290.32666015625,285.17437744140625,290.3247375488281,297.7723388671875,290.2546081542969,1.0,0.3847020864486694,1.0,1.0,0.0,1.0,-2.12096643447876,2.1209630966186523,3.3671219625830417e-06,1.4699081182479858,0.0,0.0,0.0,54.11129760742188,72.0,102.8679656982422,-0.0,739.9354248046875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9990000128746032,0.4811230897903442,0.3182579278945923,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.7786809206008911,0.1674876511096954,0.1581497192382812,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.8622950911521912,0.2286460995674133,0.1596154421567917,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7398480772972107,0.1427476853132248,0.1352563947439193,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860412597656,0.8089823722839355,0.1869829446077346,0.838836133480072,290.28741455078125,287.5249328613281,290.36334228515625,285.2005615234375,290.3614196777344,297.7865905761719,290.2919006347656,1.0,0.3889690041542053,1.0,1.0,0.0,1.0,-2.147178888320923,2.1471755504608154,3.4498659715609392e-06,1.4884144067764282,0.0,0.0,0.0,54.8753662109375,75.0,103.232421875,-0.0,765.6112670898438,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3249816894531,0.9990000128746032,0.4873045682907104,0.3193612098693847,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3230895996094,0.7828762531280518,0.1707604229450225,0.1612178534269333,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.8647810816764832,0.2314592003822326,0.1615644246339798,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32244873046875,0.7427184581756592,0.1451056748628616,0.137415200471878,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.811845064163208,0.1896842569112777,0.8508512377738953,290.3248291015625,287.5,290.3999938964844,285.22686767578125,290.39813232421875,297.7997131347656,290.3292541503906,1.0,0.3933965265750885,1.0,1.0,0.0,1.0,-2.174252510070801,2.1742489337921143,3.5364557788852835e-06,1.5075161457061768,0.0,0.0,0.0,55.69402313232422,75.0,103.49974060058594,-0.0,792.84423828125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3624267578125,0.9990000128746032,0.4935326874256134,0.3205870985984802,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3605651855469,0.7870098948478699,0.1740951836109161,0.164346233010292,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36151123046875,0.8671935200691223,0.2343174219131469,0.1635455638170242,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35992431640625,0.7457166910171509,0.1476019918918609,0.1397168338298797,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3609313964844,0.8145884871482849,0.192436933517456,0.8631012439727783,290.3622741699219,287.4007873535156,290.4366760253906,285.2533264160156,290.434814453125,297.8119506835937,290.3666687011719,1.0,0.3979713320732116,1.0,1.0,0.0,1.0,-2.2021172046661377,2.202113628387451,3.626772468123818e-06,1.5271629095077517,0.0,0.0,0.0,56.56392288208008,78.0,103.69561767578124,-0.0,821.626953125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.39990234375,0.9990000128746032,0.4998120367527008,0.321919709444046,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3981018066406,0.7910842299461365,0.1774901747703552,0.1675329059362411,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.39898681640625,0.869543731212616,0.2372202277183532,0.1655583977699279,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974609375,0.7488176822662354,0.1502183377742767,0.1421412378549575,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.8172379732131958,0.1952402144670486,0.8755826354026794,290.3997497558594,287.3765869140625,290.47332763671875,285.2799377441406,290.47149658203125,297.8233947753906,290.40411376953125,1.0,0.4026821553707123,1.0,1.0,0.0,1.0,-2.230717420578003,2.2307136058807373,3.7207350942480848e-06,1.5473147630691528,0.0,0.0,0.0,57.48179626464844,78.0,103.83796691894533,-0.0,851.9620361328125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4373779296875,0.9990000128746032,0.5061455965042114,0.3233417570590973,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4356384277344,0.7951036691665649,0.1809437721967697,0.1707759499549865,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4365234375,0.8718444108963013,0.2401670217514038,0.1676023304462433,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4350280761719,0.7520036101341248,0.1529398262500763,0.1446720510721206,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4359436035156,0.8198158740997314,0.1980930566787719,0.8882899880409241,290.437255859375,287.27960205078125,290.510009765625,285.30670166015625,290.5082092285156,297.834228515625,290.4415588378906,1.0,0.4075176417827606,1.0,1.0,0.0,1.0,-2.259997606277466,2.2599937915802,3.818256573140388e-06,1.567931890487671,0.0,0.0,0.0,58.44404602050781,81.0,103.94051361083984,-0.0,883.8484497070312,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4748840332031,0.9990000128746032,0.5125360488891602,0.3248391449451446,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47320556640625,0.7990729808807373,0.1844554096460342,0.1740746647119522,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.8741067051887512,0.2431578636169433,0.1696773320436477,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4725952148437,0.7552650570869446,0.1557572185993194,0.1472992449998855,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4735107421875,0.8223407864570618,0.2009950578212738,0.9012212753295898,290.47479248046875,287.2561340332031,290.5466613769531,285.3335876464844,290.5448913574219,297.84454345703125,290.4790344238281,1.0,0.4124698936939239,1.0,1.0,0.0,1.0,-2.289921760559082,2.2899177074432373,3.919306891475571e-06,1.5889883041381836,0.0,0.0,0.0,59.44803237915039,81.0,104.0119857788086,-0.0,917.3046875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.9990000128746032,0.5189852714538574,0.3263939321041107,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51080322265625,0.8029991388320923,0.1880237162113189,0.1774274259805679,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.8763444423675537,0.2461921572685241,0.1717827916145324,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101623535156,0.7585934996604919,0.158660426735878,0.1500117778778076,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51104736328125,0.824830949306488,0.2039450407028198,0.9143701195716858,290.5123291015625,287.1613464355469,290.5833435058594,285.360595703125,290.5815734863281,297.8544616699219,290.5165405273437,1.0,0.4175284206867218,1.0,1.0,0.0,1.0,-2.32044005393982,2.3204360008239746,4.023804194730474e-06,1.6104485988616943,0.0,0.0,0.0,60.489967346191406,99.0,104.06051635742188,-0.0,952.3290405273438,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496520996094,0.9990000128746032,0.5252895951271057,0.3332120478153229,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5480651855469,0.8026117086410522,0.19166000187397,0.1808786243200302,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.548828125,0.8739383816719055,0.2492810636758804,0.173951655626297,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474548339844,0.7581111192703247,0.1616555005311966,0.1528483480215072,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5483093261719,0.823308527469635,0.2069530040025711,0.927945613861084,290.549560546875,287.1386108398437,290.6199951171875,285.38775634765625,290.6182861328125,297.8633117675781,290.55377197265625,1.0,0.4250181019306183,1.0,1.0,0.0,1.0,-2.358912706375122,2.3589086532592773,4.157330749876564e-06,1.6373097896575928,0.0,0.0,0.0,62.768009185791016,99.0,103.9614028930664,-0.0,1001.581787109375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5871887207031,0.9990000128746032,0.5310789346694946,0.3437273204326629,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.7994073629379272,0.1953561455011367,0.1844213157892227,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.8685615062713623,0.2524164915084839,0.1761786639690399,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58502197265625,0.7551588416099548,0.1647295653820037,0.1557967513799667,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5858459472656,0.8191613554954529,0.2100028544664383,0.9418944716453552,290.5870666503906,287.0459899902344,290.6566772460937,285.4150085449219,290.65496826171875,297.8680419921875,290.5912780761719,1.0,0.4337876737117767,1.0,1.0,0.0,1.0,-2.403177261352539,2.4031729698181152,4.313995304983109e-06,1.668307185173035,0.0,0.0,0.0,65.99142456054688,102.0,104.11922454833984,-0.0,1062.5689697265625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.9990000128746032,0.5365135669708252,0.351915031671524,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62359619140625,0.7982170581817627,0.1990946233272552,0.1879958212375641,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242980957031,0.8654064536094666,0.2555828094482422,0.1784204691648483,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230163574219,0.7540602684020996,0.1678617298603058,0.1587936133146286,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6238098144531,0.8168946504592896,0.213069885969162,0.9558965563774108,290.62506103515625,287.02398681640625,290.6933288574219,285.4423828125,290.6916809082031,297.8689880371094,290.629150390625,1.0,0.4413650929927826,1.0,1.0,0.0,1.0,-2.4445488452911377,2.4445443153381348,4.463475306692999e-06,1.6974338293075562,0.0,0.0,0.0,68.74858856201172,102.0,104.44010925292967,-0.0,1120.406494140625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6629333496094,0.9990000128746032,0.5419590473175049,0.3589210212230682,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.7980223894119263,0.2028794586658477,0.1916022151708603,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6620788574219,0.8633566498756409,0.2587862312793731,0.1806787252426147,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.66082763671875,0.7538809776306152,0.1710532158613205,0.1618360430002212,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615905761719,0.8155661821365356,0.2161622047424316,0.9699434041976928,290.6628112792969,286.93359375,290.7300109863281,285.4698791503906,290.7283630371094,297.8677978515625,290.6668395996094,1.0,0.4487324059009552,1.0,1.0,0.0,1.0,-2.4845235347747803,2.4845190048217773,4.610298219631659e-06,1.7254724502563477,0.0,0.0,0.0,71.27423095703125,105.0,104.49221801757812,-0.0,1177.447265625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006530761719,0.9990000128746032,0.5474784970283508,0.3652115166187286,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.7984277606010437,0.2067137062549591,0.1952490955591201,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.8619780540466309,0.2620302438735962,0.1829605847597122,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6986083984375,0.7542634606361389,0.1743049025535583,0.1649304628372192,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8148177266120911,0.2192908674478531,0.9841069579124452,290.7005310058594,286.9123229980469,290.76666259765625,285.4974670410156,290.7650451660156,297.8664245605469,290.7044982910156,1.0,0.4558910727500915,1.0,1.0,0.0,1.0,-2.5238561630249023,2.5238513946533203,4.757181613967987e-06,1.7530410289764404,0.0,0.0,0.0,73.67583465576172,105.0,104.49337768554688,-0.0,1234.8841552734375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73834228515625,0.9990000128746032,0.5531023740768433,0.3708647489547729,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73687744140625,0.7993459701538086,0.2105970829725265,0.1989368796348571,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.8611708283424377,0.2653149366378784,0.1852667480707168,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.7551264762878418,0.1776139438152313,0.168074756860733,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.737060546875,0.8145760297775269,0.2224582284688949,0.9984138011932372,290.7382202148437,286.8241271972656,290.8033447265625,285.5251770019531,290.8017578125,297.8660888671875,290.7421264648437,1.0,0.4628737270832062,1.0,1.0,0.0,1.0,-2.562683582305908,2.562678813934326,4.904528850602219e-06,1.7802387475967407,0.0,0.0,0.0,75.9653549194336,108.0,104.46183013916016,-0.0,1292.8656005859375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7760009765625,0.9990000128746032,0.5588465332984924,0.3759325742721557,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7745666503906,0.8007187843322754,0.2145309001207351,0.2026671171188354,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7751770019531,0.8608678579330444,0.2686415016651153,0.1875983625650406,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.7564182281494141,0.1809799820184707,0.1712687164545059,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77471923828125,0.8147875666618347,0.2256670892238617,1.0128787755966189,290.77587890625,286.8035888671875,290.8399963378906,285.552978515625,290.83843994140625,297.8667907714844,290.7797241210937,1.0,0.4697027504444122,1.0,1.0,0.0,1.0,-2.6010990142822266,2.601094007492065,5.052602773503168e-06,1.807132363319397,0.0,0.0,0.0,78.14968872070312,108.0,104.41059112548828,-0.0,1351.482666015625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135986328125,0.9990000128746032,0.564717173576355,0.3804711103439331,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122253417969,0.8024894595146179,0.2185157388448715,0.206440582871437,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.8610067367553711,0.2720104157924652,0.1899559646844864,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116760253906,0.7580896615982056,0.184402123093605,0.1745115518569946,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.8153973817825317,0.2289193421602249,1.0275124311447144,290.8135070800781,286.71759033203125,290.8766784667969,285.5808410644531,290.8751220703125,297.8685302734375,290.8172912597656,1.0,0.4764011800289154,1.0,1.0,0.0,1.0,-2.639192581176758,2.6391873359680176,5.201682142796926e-06,1.8337870836257928,0.0,0.0,0.0,80.23808288574219,111.0,104.34864044189452,-0.0,1410.8494873046875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8511962890625,0.9990000128746032,0.5707167387008667,0.3845254778861999,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8498229980469,0.8046135902404785,0.2225522696971893,0.2102582603693008,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8503723144531,0.8615396618843079,0.2754221558570862,0.192340150475502,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84930419921875,0.760104238986969,0.1878799796104431,0.1778030842542648,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8499450683594,0.8163608312606812,0.2322166413068771,1.0423240661621094,290.85107421875,286.69781494140625,290.913330078125,285.6088256835937,290.91180419921875,297.8711853027344,290.85479736328125,1.0,0.4829876720905304,1.0,1.0,0.0,1.0,-2.677037239074707,2.677031993865967,5.351995696400991e-06,1.860255241394043,0.0,0.0,0.0,82.23807525634766,111.0,104.28150939941406,-0.0,1471.0653076171875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.9990000128746032,0.5768442153930664,0.3881445825099945,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8874206542969,0.8070369362831116,0.2266404181718826,0.2141207903623581,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8624206781387329,0.2788764238357544,0.1947512626647949,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.7624256014823914,0.1914124935865402,0.1811428964138031,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88751220703125,0.8176329135894775,0.2355597615242004,1.0573214292526243,290.8886413574219,286.3580017089844,290.95001220703125,285.6368713378906,290.9485168457031,297.87469482421875,290.8923034667969,1.0,0.4894825518131256,1.0,1.0,0.0,1.0,-2.714711427688598,2.71470594406128,5.503809006768279e-06,1.886593461036682,0.0,0.0,0.0,84.15923309326172,114.0,104.21360778808594,-0.0,1532.256591796875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9262390136719,0.9990000128746032,0.583005428314209,0.3914859592914581,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9249572753906,0.8095622658729553,0.2306864410638809,0.2179962694644928,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.92547607421875,0.8634936809539795,0.2822812497615814,0.1971660256385803,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244689941406,0.7649040222167969,0.1949044466018676,0.1844982057809829,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.925048828125,0.8190630078315735,0.2388545721769333,1.0723545551300049,290.9261474609375,286.34185791015625,290.9866638183594,285.6649780273437,290.9851989746094,297.8781433105469,290.9297790527344,1.0,0.4958918988704681,1.0,1.0,0.0,1.0,-2.7521069049835205,2.752101182937622,5.656659141095588e-06,1.912736296653748,0.0,0.0,0.0,86.03205871582031,114.0,104.15342712402344,-0.0,1594.3948974609375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.9990000128746032,0.5891051888465881,0.3949425518512726,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.8118053078651428,0.2346141636371612,0.2217863053083419,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.8643701076507568,0.2855684161186218,0.1995154768228531,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620361328125,0.7671454548835754,0.1982751786708831,0.1877675056457519,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96258544921875,0.820279061794281,0.2420219928026199,1.086949586868286,290.96368408203125,286.0130615234375,291.0233459472656,285.6931457519531,291.0218811035156,297.8806457519531,290.9672546386719,1.0,0.5022014379501343,1.0,1.0,0.0,1.0,-2.7887563705444336,2.788750648498535,5.808544756291667e-06,1.9383606910705569,0.0,0.0,0.0,87.9323959350586,117.0,104.0990982055664,-0.0,1657.1231689453125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
