time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042180,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.9990000128746032,0.5951371192932129,0.3985553979873657,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.8137471079826355,0.2384443134069442,0.2254756987094879,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.8650160431861877,0.2887652218341827,0.201793372631073,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.769101619720459,0.2015415579080581,0.1909316927194595,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.8212440013885498,0.2450799942016601,1.10102117061615,291.00115966796875,286.0006103515625,291.0599975585937,285.7214050292969,291.0585632324219,297.8822631835937,291.0046691894531,1.0,0.5084008574485779,1.0,1.0,0.0,1.0,-2.824547529220581,2.8245415687561035,5.958843303233152e-06,1.9633820056915283,0.0,0.0,0.0,89.86580657958984,117.0,104.03557586669922,-0.0,1720.2332763671875,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.9990000128746032,0.6011059284210205,0.402242362499237,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8154855966567993,0.242198571562767,0.229084312915802,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8655224442481995,0.2918976247310638,0.2040184587240219,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7708538770675659,0.2047224193811416,0.1940073370933532,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8220387697219849,0.2480484247207641,1.1146529912948608,291.0386047363281,285.68280029296875,291.0966796875,285.74969482421875,291.0952453613281,297.88311767578125,291.0420837402344,1.0,0.5144889950752258,1.0,1.0,0.0,1.0,-2.8595545291900635,2.859548330307007,6.107724857429275e-06,1.987852692604065,0.0,0.0,0.0,91.8147430419922,120.0,103.9654312133789,-0.0,1783.68115234375,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.9990000128746032,0.6070223450660706,0.4059381783008575,297.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8170930743217468,0.2458914220333099,0.2326274067163467,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8659582734107971,0.2949824035167694,0.2062042653560638,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.7724658846855164,0.2078302353620529,0.1970072835683822,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.8227253556251526,0.2509403228759765,1.1279091835021973,291.0760192871094,285.67401123046875,291.1333312988281,285.778076171875,291.1319274902344,297.88336181640625,291.0794372558594,1.0,0.5204642415046692,1.0,1.0,0.0,1.0,-2.893831729888916,2.89382553100586,6.255290827539284e-06,2.0118119716644287,0.0,0.0,0.0,93.76459503173828,120.0,103.8936767578125,-0.0,1847.4102783203125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.9990000128746032,0.6129015684127808,0.4095969796180725,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.8186236023902893,0.2495376020669937,0.2361200749874115,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.8663738965988159,0.2980342507362366,0.20836241543293,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.7739896178245544,0.2108792662620544,0.1999457627534866,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.8233522176742554,0.2537705600261688,1.1408604383468628,291.1133728027344,285.6651916503906,291.1700134277344,285.8064880371094,291.1686096191406,297.8831481933594,291.11676025390625,1.0,0.5263333916664124,1.0,1.0,0.0,1.0,-2.927466869354248,2.9274606704711914,6.401806786016096e-06,2.035321950912476,0.0,0.0,0.0,95.70609283447266,123.0,103.8226318359375,-0.0,1911.4505615234373,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9990000128746032,0.6187562346458435,0.4131864011287689,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8201138973236084,0.2531470656394958,0.2395725846290588,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8668031096458435,0.3010627925395965,0.2105005234479904,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7754612565040588,0.2138792723417282,0.2028325945138931,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8239524364471436,0.2565491795539856,1.153554916381836,291.1507263183594,285.6564025878906,291.2066650390625,285.8349304199219,291.2052917480469,297.8826599121094,291.1540832519531,1.0,0.5321007966995239,1.0,1.0,0.0,1.0,-2.9605190753936768,2.960512399673462,6.547433258674573e-06,2.05842399597168,0.0,0.0,0.0,97.63217163085938,123.0,103.75404357910156,-0.0,1975.804931640625,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.9990000128746032,0.6245986223220825,0.41668501496315,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.8215907216072083,0.2567290663719177,0.2429943829774856,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.8672692179679871,0.3040760457515716,0.2126248776912689,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.776908814907074,0.2168399691581726,0.2056774795055389,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.8245506882667542,0.2592861354351043,1.1660397052764893,291.18804931640625,285.6476135253906,291.24334716796875,285.86346435546875,291.2419738769531,297.8819580078125,291.1913452148437,1.0,0.537773609161377,1.0,1.0,0.0,1.0,-2.993054151535034,2.99304747581482,6.69238215778023e-06,2.081164598464966,0.0,0.0,0.0,99.53864288330078,126.0,103.68873596191406,-0.0,2040.51220703125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.9990000128746032,0.6304362416267395,0.4200756847858429,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.8230716586112976,0.2602879405021667,0.2463899254798889,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.8677876591682434,0.3070780038833618,0.2147385776042938,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.7783499360084534,0.219765618443489,0.2084846347570419,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.8251623511314392,0.2619854807853699,1.1783345937728882,291.225341796875,285.6387939453125,291.2799987792969,285.8919982910156,291.2786560058594,297.8811340332031,291.2286071777344,1.0,0.5433527827262878,1.0,1.0,0.0,1.0,-3.0250937938690186,3.0250868797302246,6.836672582721803e-06,2.103558301925659,0.0,0.0,0.0,101.42079162597656,126.0,103.62796020507812,-0.0,2105.53564453125,1.0,283.14453125,288.4833374023437,285.36065673828125,285.3709411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.427118203000822e-21,3.713559101500411e-21,3.713559101500411e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742248535156,0.9990000128746032,0.6340345740318298,0.4237492382526397,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79229736328125,0.8242308497428894,0.2629561126232147,0.2496706396341323,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521667480469,0.8679637312889099,0.3088826537132263,0.2167478650808334,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407287597656,0.7794496417045593,0.2219212651252746,0.2111818939447403,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909545898437,0.8254604339599609,0.2637702524662018,1.19002103805542,289.6793518066406,285.6300048828125,291.3166809082031,285.9206237792969,291.3153381347656,297.8648376464844,289.361083984375,1.0,0.5488268136978149,1.0,1.0,0.0,1.0,-3.056267499923706,3.056260585784912,6.978683359193383e-06,2.125413179397583,0.991292119026184,0.991292119026184,0.0,103.36653137207033,129.0,9715.048828125,-0.0,2170.622314453125,1.0,283.1499938964844,290.587158203125,285.64178466796875,286.2337951660156,293.1499938964844,293.1499938964844,283.1499938964844,1492.406005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.79512619972229,0.7951343059539795,7.40561389989125e-08,4.201059341430664,4.201048851013184,1.0314721293980256e-05,0.0,0.0,0.0,3077.5751953125,0.0,16.612815856933594,1884.3084716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.9990000128746032,0.6230111718177795,0.4408077597618103,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208740234375,0.8137521743774414,0.2594433128833771,0.2493839561939239,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.854713499546051,0.3025542199611664,0.2152110040187835,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.7686775326728821,0.218731477856636,0.2108259201049804,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.520751953125,0.8140521049499512,0.2591683566570282,1.1843281984329224,287.4881591796875,285.6211853027344,291.35333251953125,285.9492492675781,291.3520202636719,297.7304382324219,287.39849853515625,1.0,0.5532243847846985,1.0,1.0,0.0,1.0,-3.0685830116271973,3.068576097488404,7.036585884634405e-06,2.134697437286377,0.9803230166435242,0.9803230166435242,0.0,108.17823028564452,129.0,13528.2470703125,-0.0,2217.797119140625,1.0,283.1499938964844,287.293701171875,286.8271484375,287.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,2150.13720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9642438292503356,0.9642457365989684,6.332946611564695e-08,4.2641425132751465,4.264132499694824,9.801126907404978e-06,0.0,0.0,0.0,3042.470947265625,0.0,27.664581298828125,1895.1939697265625,0.0,0.0,0.2464824318885803,1.0,0.0,3.0,1.0,0.0
12042720,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74298095703125,0.9990000128746032,0.6076054573059082,0.4692161381244659,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.792391300201416,0.2541136145591736,0.2453659623861313,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.8317400217056274,0.2944050431251526,0.2102391421794891,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.7488200068473816,0.2138317674398422,0.2071807533502578,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.759521484375,0.7914264798164368,0.2524835765361786,1.159786343574524,286.7452697753906,285.6123962402344,291.3900146484375,285.9779357910156,291.388671875,297.5752868652344,286.70623779296875,1.0,0.5558297038078308,1.0,1.0,0.0,1.0,-3.056884527206421,3.056877613067627,6.983812909311382e-06,2.1269216537475586,0.980181872844696,0.980181872844696,0.0,115.47425842285156,132.0,15058.1171875,-0.0,2234.79443359375,1.0,283.1499938964844,286.3140869140625,287.79364013671875,288.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,3497.60205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.228437900543213,1.228440523147583,1.007567931310405e-07,4.265870094299316,4.265860080718994,9.786390364752153e-06,0.0,0.0,0.0,3281.641845703125,0.0,56.98949813842773,1895.4296875,0.0,0.0,0.3135305941104889,1.0,0.0,3.0,1.0,0.0
12042780,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.9990000128746032,0.5917152762413025,0.4960240125656128,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.7724818587303162,0.2490351796150207,0.2407417297363281,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.8109955787658691,0.2872102260589599,0.2051073014736175,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.731135368347168,0.2090403288602829,0.2028900533914566,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.7700760960578918,0.2459121793508529,1.1314477920532229,286.3412170410156,285.6036071777344,291.4266662597656,286.00665283203125,291.4253234863281,297.4323425292969,286.3155212402344,1.0,0.5570992231369019,1.0,1.0,0.0,1.0,-3.036072969436645,3.036066055297852,6.88927275405149e-06,2.112548828125,0.9810490012168884,0.9810490012168884,0.0,122.46829986572266,132.0,16091.9326171875,-0.0,2233.699951171875,1.0,283.1499938964844,285.8500061035156,288.7096862792969,289.3509826660156,293.1499938964844,293.1499938964844,283.1499938964844,5148.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4913698434829712,1.4913737773895264,1.484128802076157e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,0.0,3551.380859375,0.0,101.94945526123048,1895.4368896484373,0.0,0.0,0.374888151884079,1.0,0.0,3.0,1.0,0.0
12042840,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.9990000128746032,0.5762889981269836,0.5180026888847351,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.7569718956947327,0.2446437776088714,0.2365232855081558,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832214355469,0.7933046817779541,0.2813216745853424,0.2007419764995575,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.716814398765564,0.2047807276248932,0.1988675147294998,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.7531718015670776,0.2400150448083877,1.1047128438949585,286.0785827636719,285.6485290527344,291.4633483886719,286.0354309082031,291.46197509765625,297.3179016113281,286.0608215332031,1.0,0.5574402213096619,1.0,1.0,0.0,1.0,-3.012873411178589,3.012866735458374,6.784410743421176e-06,2.096416473388672,0.9809637665748596,0.9809637665748596,0.0,128.3206787109375,120.0,16745.130859375,-0.0,2222.44189453125,1.0,283.1499938964844,285.5527038574219,289.6121826171875,290.29949951171875,293.1499938964844,293.1499938964844,283.1499938964844,6811.26025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0893907696008682,1.0,0.0,0.0,1.7162786722183228,1.7162837982177734,1.965482567811705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3808.374755859375,0.0,155.35397338867188,1895.4371337890625,0.0,0.0,0.4323579370975494,1.0,0.0,3.0,1.0,0.0
12042900,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.984024167060852,0.562606930732727,0.5127192139625549,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7410179972648621,0.2409684658050537,0.2330633848905563,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.7747390866279602,0.2765408754348755,0.1972890198230743,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.6999699473381042,0.2010829150676727,0.1954554468393325,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7359965443611145,0.2348673641681671,1.08164644241333,285.87109375,285.6390075683594,291.5,286.064208984375,291.4986267089844,297.25,285.85772705078125,1.0,0.5536441802978516,1.0,1.0,0.0,1.0,-2.9575390815734863,2.9575324058532715,6.552284048666479e-06,2.06503701210022,0.980515480041504,0.980515480041504,0.0,135.5803985595703,120.0,17175.857421875,-0.0,2164.871337890625,1.0,283.1499938964844,285.31964111328125,290.49859619140625,291.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,8684.9580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758774161338806,1.0,0.0,0.0,1.9368120431900024,1.936818599700928,2.50304310611682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4054.850830078125,0.0,223.3084259033203,1895.4371337890625,0.0,4.5460286140441895,0.4832334518432617,1.0,0.0,3.0,1.0,0.0
12042960,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.9720866680145264,0.5534316897392273,0.5027285218238831,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7333166599273682,0.2379563897848129,0.2300478816032409,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.7655420303344727,0.2726393342018127,0.1943721622228622,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.6909134984016418,0.1979230344295501,0.1923559606075287,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.7269355654716492,0.2303813397884369,1.0607452392578125,285.7117004394531,285.6817321777344,291.5366516113281,286.093017578125,291.5352783203125,297.20947265625,285.699951171875,1.0,0.5484544038772583,1.0,1.0,0.0,1.0,-2.90796422958374,2.907958030700684,6.320929060166236e-06,2.0237925052642822,0.978844165802002,0.978844165802002,0.0,137.4254608154297,108.0,17356.21875,-0.0,2086.526123046875,1.0,283.1499938964844,285.14239501953125,290.648681640625,291.7598571777344,293.1499938964844,293.1499938964844,283.1499938964844,10405.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411933422088623,1.0,0.0,0.0,2.1186182498931885,2.118626117706299,2.995013801410096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4097.90380859375,0.0,292.3402404785156,1895.4371337890625,0.0,355.472900390625,0.530144453048706,1.0,0.0,3.0,1.0,0.0
12043020,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.9666641354560852,0.5471128225326538,0.495905339717865,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7300761938095093,0.2356040924787521,0.2275511026382446,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.761498749256134,0.2695253491401672,0.1919556260108947,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.6866145730018616,0.1953260749578476,0.1896707266569137,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.7222254276275635,0.2265826165676117,1.042353868484497,285.5845947265625,285.6714782714844,291.5733337402344,286.1218566894531,291.5718994140625,297.1780090332031,285.5751647949219,1.0,0.5422210693359375,1.0,1.0,0.0,1.0,-2.864145517349243,2.8641393184661865,6.131397640274372e-06,1.993061065673828,0.9770776629447936,0.9770776629447936,0.0,136.69088745117188,108.0,17527.884765625,-0.0,2009.94970703125,1.0,283.1499938964844,284.99932861328125,290.4690856933594,291.7760009765625,293.1499938964844,293.1499938964844,283.1499938964844,12264.8935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676380395889282,1.0,0.0,0.0,2.2962353229522705,2.2962446212768555,3.518245819122967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.1708984375,0.0,372.3983154296875,1895.4371337890625,0.0,764.1326904296875,0.5705459713935852,1.0,0.0,3.0,1.0,0.0
12043080,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.9667879343032836,0.5425043106079102,0.4909911453723907,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7303844094276428,0.233806699514389,0.2255184352397918,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947204589844,0.7614657878875732,0.2670490741729736,0.1899555772542953,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6861634850502014,0.1932185143232345,0.1873731911182403,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.7210661172866821,0.223392516374588,1.0263513326644895,285.49298095703125,285.7120056152344,291.6099853515625,286.15069580078125,291.6085510253906,297.153076171875,285.4859619140625,1.0,0.5355587601661682,1.0,1.0,0.0,1.0,-2.82776951789856,2.827763557434082,5.97627331444528e-06,1.96755599975586,0.9744497537612916,0.9744497537612916,0.0,133.6720733642578,96.0,17630.005859375,-0.0,1936.2913818359373,1.0,283.1499938964844,284.8959350585937,290.130859375,291.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,13860.923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478423476219177,1.0,0.0,0.0,2.437537431716919,2.4375476837158203,3.964568691117165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3969.62255859375,0.0,445.6643371582031,1895.4371337890625,0.0,1225.978271484375,0.6076228618621826,1.0,0.0,3.0,1.0,0.0
12043140,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.9707669019699096,0.5389599204063416,0.487246036529541,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.7333120703697205,0.2324742972850799,0.2239028811454773,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41864013671875,0.7643565535545349,0.265074223279953,0.1883048564195633,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201965332031,0.688568115234375,0.1915361583232879,0.1854436695575714,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.7225719094276428,0.2207276821136474,1.0125852823257446,285.4172058105469,285.70098876953125,291.64666748046875,286.1795959472656,291.64520263671875,297.1332702636719,285.41143798828125,1.0,0.5287282466888428,1.0,1.0,0.0,1.0,-2.797461986541748,2.7974560260772705,5.848573437106097e-06,1.946311593055725,0.9719001650810242,0.9719001650810242,0.0,129.16226196289062,96.0,17737.2109375,-0.0,1866.681884765625,1.0,283.1499938964844,284.80828857421875,289.7904052734375,291.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,15568.2021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900579929351807,1.0,0.0,0.0,2.57719349861145,2.577204942703247,4.431873890098359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3883.3662109375,0.0,527.126953125,1895.4371337890625,0.0,1533.1932373046875,0.6388229727745056,1.0,0.0,3.0,1.0,0.0
12043200,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.9773100018501282,0.5360859036445618,0.4842203855514526,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.7383115291595459,0.2315233051776886,0.2226411402225494,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.7695499658584595,0.2634873688220978,0.186929240822792,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.6932223439216614,0.1902107894420623,0.1838386207818985,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.7261366844177246,0.2184993028640747,1.0007576942443848,285.36260986328125,285.73931884765625,291.6833190917969,286.20849609375,291.6818542480469,297.1190490722656,285.3583374023437,1.0,0.5218862295150757,1.0,1.0,0.0,1.0,-2.7719805240631104,2.771974802017212,5.742303073930088e-06,1.928455710411072,0.9686145186424256,0.9686145186424256,0.0,123.71507263183594,84.0,17805.580078125,-0.0,1801.38134765625,1.0,283.1499938964844,284.7449645996094,289.5197448730469,290.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,16957.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705487072467804,1.0,0.0,0.0,2.684233427047729,2.6842458248138428,4.80766175314784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3813.086181640625,0.0,595.9546508789062,1895.4371337890625,0.0,1654.3223876953125,0.667629599571228,1.0,0.0,3.0,1.0,0.0
12043260,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.985495388507843,0.533648669719696,0.4816633760929107,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.7451478242874146,0.2308821678161621,0.2216796427965164,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.7767435908317566,0.2621998190879822,0.1857741326093673,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.6997864246368408,0.1891803741455078,0.1825153529644012,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.7314234375953674,0.216626837849617,0.9905807971954346,285.3155517578125,285.72760009765625,291.7200012207031,286.2373962402344,291.718505859375,297.109130859375,285.3119201660156,1.0,0.5151268243789673,1.0,1.0,0.0,1.0,-2.75040340423584,2.7503976821899414,5.653102562064305e-06,1.9133414030075075,0.9655081033706664,0.9655081033706664,0.0,117.69022369384766,84.0,17888.22265625,-0.0,1740.3209228515625,1.0,283.1499938964844,284.68853759765625,289.3372802734375,290.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,18466.220703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041839361190796,1.0,0.0,0.0,2.7929532527923584,2.792966842651367,5.204998956287454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3767.458984375,0.0,671.9548950195312,1895.4371337890625,0.0,1643.9273681640625,0.6913672089576721,1.0,0.0,3.0,1.0,0.0
12043320,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9945782423019408,0.5315151810646057,0.4794122278690338,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.7537567019462585,0.2304908484220504,0.2209634035825729,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7857603430747986,0.2611364424228668,0.1847872138023376,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.7080227732658386,0.1883903890848159,0.1814265549182891,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.7382869124412537,0.2150414884090423,0.981754183769226,285.2821960449219,285.76373291015625,291.75665283203125,286.2663269042969,291.75518798828125,297.1024780273437,285.279541015625,1.0,0.5084970593452454,1.0,1.0,0.0,1.0,-2.7319040298461914,2.731898307800293,5.577203864959301e-06,1.9003880023956297,0.961756706237793,0.961756706237793,0.0,111.33769989013672,72.0,17944.35546875,-0.0,1683.147705078125,1.0,283.1499938964844,284.6484680175781,289.2337951660156,290.5077209472656,293.1499938964844,293.1499938964844,283.1499938964844,19637.869140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937150359153748,1.0,0.0,0.0,2.8728818893432617,2.872896194458008,5.50717459191219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3741.275146484375,0.0,731.898193359375,1895.4371337890625,0.0,1561.510498046875,0.7136600613594055,1.0,0.0,3.0,1.0,0.0
12043380,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.9990000128746032,0.529782772064209,0.4727066159248352,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.762292206287384,0.2302877306938171,0.2204902321100235,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7944495677947998,0.2602299749851227,0.1839595586061477,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.7156575918197632,0.1877824813127517,0.1805733889341354,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.7449910640716553,0.2136746793985366,0.9742313623428344,285.2512512207031,285.75128173828125,291.7933349609375,286.2952575683594,291.7918395996094,297.09832763671875,285.2483825683594,1.0,0.5017539262771606,1.0,1.0,0.0,1.0,-2.710082769393921,2.7100772857666016,5.488901479111519e-06,1.8853986263275144,0.958236813545227,0.958236813545227,0.0,105.68576049804688,72.0,17992.060546875,-0.0,1625.1270751953125,1.0,283.1499938964844,284.6094665527344,289.1933898925781,290.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,20954.42578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796002984046936,1.0,0.0,0.0,2.957620859146118,2.9576361179351807,5.836847662976652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3732.600341796875,0.0,799.4468994140625,1895.4371337890625,0.0,1453.632080078125,0.7316378951072693,1.0,0.0,3.0,1.0,0.0
12043440,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.9990000128746032,0.5296098589897156,0.4586107730865478,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.7696913480758667,0.2302125841379165,0.2202038019895553,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8016760945320129,0.2594203054904938,0.1832478493452072,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.7217301726341248,0.1872988045215606,0.179902583360672,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.7506053447723389,0.2124724686145782,0.9677374958992004,285.2236633300781,285.7851867675781,291.8299865722656,286.32421875,291.8284912109375,297.096435546875,285.2211608886719,1.0,0.4945399165153503,1.0,1.0,0.0,1.0,-2.68038296699524,2.68037748336792,5.369291557144607e-06,1.864681839942932,0.9540302753448486,0.9540302753448486,0.0,100.93443298339844,60.0,17961.662109375,-0.0,1561.0164794921875,1.0,283.1499938964844,284.5774230957031,289.1960754394531,290.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,21936.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652106642723083,1.0,0.0,0.0,3.0169270038604736,3.016942977905273,6.073274789741845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3731.412841796875,0.0,849.3349609375,1895.4371337890625,0.0,1347.7686767578125,0.7489922642707825,1.0,0.0,3.0,1.0,0.0
12043500,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.9990000128746032,0.5310471653938293,0.4432965219020843,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.7783733010292053,0.2302538454532623,0.2200284600257873,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8099679946899414,0.2586977481842041,0.1825972199440002,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.728662371635437,0.1869289129972458,0.1793398559093475,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.7574373483657837,0.2114345133304596,0.9619637727737428,285.1955261230469,285.7720031738281,291.8666687011719,286.3531494140625,291.8651428222656,297.0938720703125,285.19305419921875,1.0,0.4870959520339966,1.0,1.0,0.0,1.0,-2.650397777557373,2.650392532348633,5.249891728453804e-06,1.843755006790161,0.9500360488891602,0.9500360488891602,0.0,95.98226165771484,60.0,17933.666015625,-0.0,1496.9036865234375,1.0,283.1499938964844,284.544189453125,289.2265014648437,290.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,23098.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524440050125122,1.0,0.0,0.0,3.083585262298584,3.083601951599121,6.344615144371346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3738.151123046875,0.0,908.0335693359376,1895.4371337890625,0.0,1257.5799560546875,0.7626461982727051,1.0,0.0,3.0,1.0,0.0
12043560,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.9990000128746032,0.5339338183403015,0.4268635809421539,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.7883878946304321,0.2303937226533889,0.2199474573135376,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8189743757247925,0.2580484747886657,0.1819967776536941,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.7366080284118652,0.1866543740034103,0.1788690239191055,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.7655910849571228,0.2105368375778198,0.9568438529968262,285.173828125,285.8037414550781,291.9033203125,286.3821105957031,291.9017639160156,297.0940856933594,285.1717529296875,1.0,0.4794487059116363,1.0,1.0,0.0,1.0,-2.6201086044311523,2.620103597640991,5.130681984155672e-06,1.822609782218933,0.94544917345047,0.94544917345047,0.0,90.88773345947266,63.0,17876.654296875,-0.0,1433.079833984375,1.0,283.1499938964844,284.51953125,289.2716369628906,290.4641418457031,293.1499938964844,293.1499938964844,283.1499938964844,23929.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421432495117188,1.0,0.0,0.0,3.1273293495178223,3.1273465156555176,6.525902449538989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3747.206298828125,0.0,948.3248291015624,1895.4371337890625,0.0,1187.5302734375,0.7762933969497681,1.0,0.0,3.0,1.0,0.0
12043620,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9990000128746032,0.5378724932670593,0.4142553210258484,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7966079115867615,0.2306280583143234,0.2200008034706115,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8259401917457581,0.2574724555015564,0.1814795583486557,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.7430887222290039,0.1864707767963409,0.1785292625427246,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7721474170684814,0.2097509503364563,0.952499270439148,285.15283203125,285.789794921875,291.94000244140625,286.4110412597656,291.9384155273437,297.10113525390625,285.1512145996094,1.0,0.4738870561122894,1.0,1.0,0.0,1.0,-2.5964033603668213,2.59639835357666,5.038066774432082e-06,1.805888533592224,0.9411283135414124,0.9411283135414124,0.0,87.0751953125,63.0,17858.435546875,-0.0,1384.8583984375,1.0,283.1499938964844,284.4947204589844,289.3236999511719,290.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,24970.841796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345342993736267,1.0,0.0,0.0,3.180438041687012,3.1804559230804443,6.749431804564665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3759.915283203125,0.0,998.9102172851562,1895.4371337890625,0.0,1137.41943359375,0.786720335483551,1.0,0.0,3.0,1.0,0.0
12043680,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9990000128746032,0.5421764850616455,0.4042375683784485,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8035227060317993,0.230937197804451,0.2201618552207946,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.8316030502319336,0.2569561600685119,0.1810287088155746,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.7485576272010803,0.1863574981689453,0.1782938092947006,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7775119543075562,0.2090237140655517,0.948664128780365,285.1402282714844,285.8193359375,291.9766540527344,286.4399719238281,291.97509765625,297.1176452636719,285.13916015625,1.0,0.4692959785461426,1.0,1.0,0.0,1.0,-2.577215671539306,2.577210664749145,4.963881110597868e-06,1.7924293279647827,0.9363213777542114,0.9363213777542114,0.0,84.11131286621094,66.0,17845.65625,-0.0,1346.9539794921875,1.0,283.1499938964844,284.4794311523437,289.37677001953125,290.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,25686.392578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294259428977966,1.0,0.0,0.0,3.212714433670044,3.212732553482056,6.887118502163503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3772.953369140625,0.0,1030.98974609375,1895.4371337890625,0.0,1104.5831298828125,0.7976436614990234,1.0,0.0,3.0,1.0,0.0
12043740,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9990000128746032,0.5463283061981201,0.3961841762065887,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8093134164810181,0.2313053458929062,0.2204072475433349,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8362663388252258,0.2564888894557953,0.1806318014860153,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.7531985640525818,0.1862985640764236,0.1781382411718368,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.7818781733512878,0.2083519995212555,0.9451728463172911,285.1278381347656,285.8046569824219,292.0133361816406,286.4689025878906,292.0117492675781,297.1397705078125,285.1268920898437,1.0,0.4655658304691314,1.0,1.0,0.0,1.0,-2.561398983001709,2.561394214630127,4.903161880065454e-06,1.7813349962234497,0.9318301677703856,0.9318301677703856,0.0,81.76429748535156,66.0,17861.25390625,-0.0,1316.52099609375,1.0,283.1499938964844,284.4628601074219,289.42828369140625,290.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,26637.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265163421630859,1.0,0.0,0.0,3.2557623386383057,3.255780935287476,7.072919174788694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.228271484375,0.0,1074.714111328125,1895.4371337890625,0.0,1086.17578125,0.8056812882423401,1.0,0.0,3.0,1.0,0.0
12043800,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9990000128746032,0.5500483512878418,0.3898265063762665,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8139631152153015,0.2317241579294204,0.2207196503877639,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8400068879127502,0.2560645341873169,0.1802779585123062,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.7570385336875916,0.1862848699092865,0.1780452877283096,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7853246927261353,0.2077549248933792,0.9420461654663086,285.1214294433594,285.8320007324219,292.04998779296875,286.4978332519531,292.04840087890625,297.1552734375,285.1209411621094,1.0,0.4625839293003082,1.0,1.0,0.0,1.0,-2.548561811447144,2.548557043075561,4.854166945733596e-06,1.772329807281494,0.92689311504364,0.92689311504364,0.0,79.93119812011719,69.0,17875.345703125,-0.0,1292.388671875,1.0,283.1499938964844,284.4537353515625,289.4755554199219,290.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,27266.916015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252447366714478,1.0,0.0,0.0,3.279496431350708,3.279515504837036,7.176416261245322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3799.987548828125,0.0,1100.000244140625,1895.4371337890625,0.0,1078.19970703125,0.8145825266838074,1.0,0.0,3.0,1.0,0.0
12043860,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9990000128746032,0.5532881617546082,0.3849151730537414,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8176931142807007,0.2321887761354446,0.2210926562547683,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8429142236709595,0.2556785941123962,0.1799638569355011,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.760138213634491,0.1863109171390533,0.1780073493719101,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.7879615426063538,0.2072265744209289,0.9393232464790344,285.114501953125,285.81658935546875,292.086669921875,286.5267333984375,292.0850524902344,297.1700439453125,285.11407470703125,1.0,0.4602569341659546,1.0,1.0,0.0,1.0,-2.538400650024414,2.538395881652832,4.815569354832405e-06,1.765202283859253,0.9222958087921144,0.9222958087921144,0.0,78.52629089355469,69.0,17915.150390625,-0.0,1273.646240234375,1.0,283.1499938964844,284.4425964355469,289.5186462402344,290.7132263183594,293.1499938964844,293.1499938964844,283.1499938964844,28154.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251803040504456,1.0,0.0,0.0,3.3150014877319336,3.31502103805542,7.332646987379121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3813.1298828125,0.0,1138.1129150390625,1895.4371337890625,0.0,1077.7965087890625,0.8208361864089966,1.0,0.0,3.0,1.0,0.0
12043920,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9990000128746032,0.5560894012451172,0.3812966346740722,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8206193447113037,0.2326947301626205,0.2215175479650497,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.84502774477005,0.2553276121616363,0.1796829104423523,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7625229358673096,0.186371698975563,0.1780155897140503,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7898237109184265,0.2067497074604034,0.9369194507598876,285.1127014160156,285.8417358398437,292.1233215332031,286.5556335449219,292.1217346191406,297.1829833984375,285.1126708984375,1.0,0.4585018754005432,1.0,1.0,0.0,1.0,-2.5305655002593994,2.5305607318878174,4.785919827554608e-06,1.7597074508666992,0.9172991514205932,0.9172991514205932,0.0,77.49174499511719,72.0,17952.181640625,-0.0,1259.49951171875,1.0,283.1499938964844,284.4380187988281,289.5570373535156,290.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,28721.0625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258313655853271,1.0,0.0,0.0,3.33231782913208,3.332337617874145,7.409452678075468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3824.5947265625,0.0,1157.897705078125,1895.4371337890625,0.0,1081.8740234375,0.8282248377799988,1.0,0.0,3.0,1.0,0.0
12043980,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9990000128746032,0.5585045218467712,0.3788245618343353,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8228363394737244,0.2332372367382049,0.2219907641410827,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8464080691337585,0.2550080418586731,0.1794338822364807,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7642406821250916,0.1864624321460724,0.1780657619237899,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7909643650054932,0.2063100934028625,0.9347683787345886,285.1098327636719,285.8255920410156,292.1600036621094,286.5845031738281,292.15838623046875,297.19384765625,285.1097717285156,1.0,0.457246869802475,1.0,1.0,0.0,1.0,-2.5247604846954346,2.5247557163238525,4.764016921399161e-06,1.7556378841400146,0.912658989429474,0.912658989429474,0.0,76.77770233154297,72.0,18012.001953125,-0.0,1249.296630859375,1.0,283.1499938964844,284.430908203125,289.5921630859375,290.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,29564.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269314885139465,1.0,0.0,0.0,3.36207914352417,3.3620994091033936,7.542393518633617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3836.53662109375,0.0,1191.4603271484375,1895.4371337890625,0.0,1088.7890625,0.8331260681152344,1.0,0.0,3.0,1.0,0.0
12044040,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9990000128746032,0.5605797171592712,0.3773825466632843,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8244073390960693,0.2338123768568039,0.2225046157836914,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8471047878265381,0.2547174096107483,0.1792115271091461,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.7653318643569946,0.1865790784358978,0.1781505495309829,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.7914270758628845,0.2058972418308258,0.9327985644340516,285.1114501953125,285.8485412597656,292.1966552734375,286.6133728027344,292.1950378417969,297.2027587890625,285.1117248535156,1.0,0.4564286768436432,1.0,1.0,0.0,1.0,-2.520707607269287,2.520702838897705,4.74876014777692e-06,1.7527986764907837,0.9076610207557678,0.9076610207557678,0.0,76.34513854980469,75.0,18067.251953125,-0.0,1242.4827880859375,1.0,283.1499938964844,284.4296569824219,289.6241760253906,290.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,30085.4140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281895041465759,1.0,0.0,0.0,3.374495029449463,3.3745152950286865,7.598202387271158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3847.15869140625,0.0,1206.7998046875,1895.4371337890625,0.0,1096.7344970703125,0.8393649458885193,1.0,0.0,3.0,1.0,0.0
