time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044100,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9990000128746032,0.5623500943183899,0.3768438100814819,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.825408935546875,0.2344160974025726,0.2230563014745712,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8471948504447937,0.2544528245925903,0.1790151596069336,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.7658627033233643,0.1867178380489349,0.1782667934894561,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7912833094596863,0.2055035382509231,0.9309738874435424,285.1116027832031,285.8316650390625,292.2333374023437,286.6421813964844,292.2317199707031,297.2098083496094,285.1118469238281,1.0,0.455991268157959,1.0,1.0,0.0,1.0,-2.5181808471679688,2.5181760787963867,4.739265932585113e-06,1.7510309219360352,0.9030301570892334,0.9030301570892334,0.0,76.15672302246094,75.0,18142.86328125,-0.0,1238.5941162109375,1.0,283.1499938964844,284.425537109375,289.6547241210937,290.869384765625,293.1499938964844,293.1499938964844,283.1499938964844,30898.388671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295361518859863,1.0,0.0,0.0,3.399793863296509,3.39981460571289,7.712558272032766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3858.6181640625,0.0,1236.656494140625,1895.4371337890625,0.0,1105.2845458984375,0.8432203531265259,1.0,0.0,3.0,1.0,0.0
12044160,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9990000128746032,0.5638437867164612,0.3771101534366607,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8258979320526123,0.2350458949804306,0.2236397713422775,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8467392921447754,0.2542129755020141,0.1788406819105148,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7658857703208923,0.1868760585784912,0.1784088909626007,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7905890345573425,0.2051238715648651,0.9292519092559814,285.11578369140625,285.8523864746094,292.2699890136719,286.6709899902344,292.26837158203125,297.2152099609375,285.1163330078125,1.0,0.4558864831924438,1.0,1.0,0.0,1.0,-2.5169713497161865,2.516966819763184,4.734730737254722e-06,1.7501881122589111,0.8980786800384521,0.8980786800384521,0.0,76.183837890625,78.0,18212.353515625,-0.0,1237.239013671875,1.0,283.1499938964844,284.4267883300781,289.6838073730469,290.9032287597656,293.1499938964844,293.1499938964844,283.1499938964844,31385.755859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308395862579346,1.0,0.0,0.0,3.408395528793335,3.408416509628296,7.751634143460251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3869.131591796875,0.0,1248.378173828125,1895.4371337890625,0.0,1113.604248046875,0.842568576335907,1.0,0.0,3.0,1.0,0.0
12044220,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9990000128746032,0.5651065707206726,0.3780643939971924,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8259560465812683,0.235708400607109,0.2242564707994461,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8458296656608582,0.2540074586868286,0.1786907762289047,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7654817700386047,0.1870588511228561,0.1785773932933807,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.7894306182861328,0.2047630697488784,0.9276300668716432,285.1269226074219,285.8348083496094,292.3066711425781,286.69976806640625,292.3050537109375,297.2192687988281,285.12799072265625,1.0,0.4560722112655639,1.0,1.0,0.0,1.0,-2.516925811767578,2.516921043395996,4.734568847197807e-06,1.7501615285873413,0.8936447501182556,0.8936447501182556,0.0,76.3963851928711,78.0,18268.091796875,-0.0,1238.0960693359375,1.0,283.1499938964844,284.4370422363281,289.71148681640625,290.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,31412.005859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319645047187805,1.0,0.0,0.0,3.3895273208618164,3.3895480632781982,7.666048418286664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3878.395263671875,0.0,1230.350341796875,1895.4371337890625,0.0,1120.81884765625,0.8408822417259216,1.0,0.0,3.0,1.0,0.0
12044280,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9990000128746032,0.5661643743515015,0.3795939683914184,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8256677985191345,0.2364045977592468,0.2249109745025634,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.8445612788200378,0.2538380026817322,0.1785704642534256,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.7647361755371094,0.1872669607400894,0.1787756830453872,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.7878992557525635,0.2044218629598617,0.9261241555213928,285.13818359375,285.85333251953125,292.34332275390625,286.728515625,292.3417053222656,297.22216796875,285.13934326171875,1.0,0.4565136432647705,1.0,1.0,0.0,1.0,-2.517932176589966,2.517927408218384,4.738360075862147e-06,1.7508729696273804,0.8889243006706238,0.8889243006706238,0.0,76.76718139648438,81.0,18338.705078125,-0.0,1240.9136962890625,1.0,283.1499938964844,284.4462890625,289.7391357421875,290.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,31531.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329716444015503,1.0,0.0,0.0,3.37796401977539,3.3779847621917725,7.613833190589503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3888.743408203125,0.0,1220.109130859375,1895.4371337890625,0.0,1127.3050537109375,0.8354053497314453,1.0,0.0,3.0,1.0,0.0
12044340,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.9990000128746032,0.567038893699646,0.3816228806972503,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8250852227210999,0.2371341735124588,0.2256002575159073,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.8429931402206421,0.2537044286727905,0.1784773021936416,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.7637028098106384,0.1875000745058059,0.1790011525154113,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.7860530018806458,0.2041001766920089,0.9247215390205384,285.1549987792969,285.8349914550781,292.3800048828125,286.7572021484375,292.3783874511719,297.2240905761719,285.1565856933594,1.0,0.4571791589260101,1.0,1.0,0.0,1.0,-2.519861459732056,2.5198569297790527,4.745623755297856e-06,1.7522318363189695,0.8847410082817078,0.8847410082817078,0.0,77.27716064453125,81.0,18396.390625,-0.0,1245.4578857421875,1.0,283.1499938964844,284.4630126953125,289.76641845703125,290.99725341796875,293.1499938964844,293.1499938964844,283.1499938964844,31266.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338233947753906,1.0,0.0,0.0,3.343813896179199,3.343834161758423,7.460664050995547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3898.10302734375,0.0,1186.00732421875,1895.4371337890625,0.0,1132.8106689453125,0.8300565481185913,1.0,0.0,3.0,1.0,0.0
12044400,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.9990000128746032,0.5677452087402344,0.3840701878070831,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.8242692351341248,0.2378961443901062,0.2263257503509521,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.841193675994873,0.2536054253578186,0.1784127503633499,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7624444961547852,0.1877573579549789,0.1792547702789306,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7839597463607788,0.2037976384162902,0.9234291911125184,285.1708374023437,285.851318359375,292.4166564941406,286.7858581542969,292.4150390625,297.22515869140625,285.17242431640625,1.0,0.4580419063568115,1.0,1.0,0.0,1.0,-2.522620439529419,2.522615671157837,4.756016551255016e-06,1.7541723251342771,0.8803153038024902,0.8803153038024902,0.0,77.90723419189453,84.0,18469.951171875,-0.0,1251.5404052734375,1.0,283.1499938964844,284.4774780273437,289.7943420410156,291.0294494628906,293.1499938964844,293.1499938964844,283.1499938964844,31158.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346255540847778,1.0,0.0,0.0,3.320708036422729,3.320728063583374,7.35791388706275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3908.750732421875,0.0,1163.79248046875,1895.4371337890625,0.0,1138.0123291015625,0.8218079209327698,1.0,0.0,3.0,1.0,0.0
12044460,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9990000128746032,0.5682972073554993,0.3868826925754547,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.8232550621032715,0.2386894226074218,0.2270832806825637,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8392027616500854,0.2535396218299866,0.1783730387687683,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7609990239143372,0.1880378276109695,0.1795330643653869,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.7816609740257263,0.2035136967897415,0.922231912612915,285.19158935546875,285.832275390625,292.4533386230469,286.8144836425781,292.45172119140625,297.2255554199219,285.19354248046875,1.0,0.459077388048172,1.0,1.0,0.0,1.0,-2.526102066040039,2.526097297668457,4.769146926264511e-06,1.7566198110580444,0.8764411807060242,0.8764411807060242,0.0,78.64421844482422,84.0,18530.259765625,-0.0,1258.9840087890625,1.0,283.1499938964844,284.49859619140625,289.8221740722656,291.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,30715.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353545188903809,1.0,0.0,0.0,3.277995109558105,3.278014659881592,7.169847435761767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3918.4365234375,0.0,1121.8336181640625,1895.4371337890625,0.0,1142.7529296875,0.8143919706344604,1.0,0.0,3.0,1.0,0.0
12044520,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.9990000128746032,0.56870436668396,0.3899972438812256,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8220900893211365,0.2395127713680267,0.2278740853071212,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8370729088783264,0.2535052299499511,0.1783592849969864,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7594158053398132,0.1883404105901718,0.1798367947340011,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.7792110443115234,0.2032478898763656,0.921136438846588,285.2106628417969,285.8464050292969,292.489990234375,286.8430480957031,292.4883728027344,297.225341796875,285.2124938964844,1.0,0.4602649807929992,1.0,1.0,0.0,1.0,-2.530235767364502,2.53023099899292,4.784758402820444e-06,1.7595243453979492,0.8723632097244263,0.8723632097244263,0.0,79.47350311279297,87.0,18607.126953125,-0.0,1267.649169921875,1.0,283.1499938964844,284.5165710449219,289.8507080078125,291.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,30470.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361134648323059,1.0,0.0,0.0,3.248596668243408,3.2486159801483154,7.041819571895758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3929.4736328125,0.0,1093.94140625,1895.4371337890625,0.0,1147.7025146484375,0.8046177625656128,1.0,0.0,3.0,1.0,0.0
12044580,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.9990000128746032,0.5689765810966492,0.3933759331703186,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8207977414131165,0.2403651922941208,0.2286939173936844,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.8348298072814941,0.2535010278224945,0.1783675998449325,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.7577208280563354,0.1886641383171081,0.1801624298095703,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7766393423080444,0.2029996812343597,0.9201275110244752,285.2342529296875,285.8265991210937,292.52667236328125,286.87158203125,292.5250549316406,297.224609375,285.2364501953125,1.0,0.4615856409072876,1.0,1.0,0.0,1.0,-2.534934759140014,2.5349299907684326,4.802535386261297e-06,1.7628250122070312,0.868847668170929,0.868847668170929,0.0,80.38567352294922,87.0,18669.892578125,-0.0,1277.399658203125,1.0,283.1499938964844,284.5408935546875,289.8791198730469,291.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,29920.107421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368607878684998,1.0,0.0,0.0,3.201406240463257,3.201425075531006,6.838720878477034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3939.44970703125,0.0,1049.10986328125,1895.4371337890625,0.0,1152.590576171875,0.796101987361908,1.0,0.0,3.0,1.0,0.0
12044640,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.9990000128746032,0.5691203474998474,0.3969678878784179,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.8194153308868408,0.241245612502098,0.229544386267662,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8325136303901672,0.2535254061222076,0.178399384021759,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.755953311920166,0.1890080720186233,0.1805109977722168,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.7739897966384888,0.2027687132358551,0.9192131757736206,285.2556457519531,285.8385314941406,292.5633239746094,286.9000549316406,292.5617370605469,297.2234802246094,285.2576904296875,1.0,0.4630234241485595,1.0,1.0,0.0,1.0,-2.540147304534912,2.54014253616333,4.822294613404665e-06,1.766485571861267,0.8651628494262695,0.8651628494262695,0.0,81.36902618408203,90.0,18749.85546875,-0.0,1288.1322021484375,1.0,283.1499938964844,284.5614013671875,289.9080810546875,291.1598205566406,293.1499938964844,293.1499938964844,283.1499938964844,29591.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376825571060181,1.0,0.0,0.0,3.1689085960388184,3.1689271926879883,6.700585117869196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3950.7890625,0.0,1019.274658203125,1895.4371337890625,0.0,1157.981201171875,0.7855581045150757,1.0,0.0,3.0,1.0,0.0
12044700,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9990000128746032,0.569143533706665,0.4007465243339538,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.817956805229187,0.2421533018350601,0.2304213792085647,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.8301385641098022,0.2535773515701294,0.1784508228302002,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.7541297674179077,0.1893714219331741,0.180879071354866,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.7712821364402771,0.2025545984506607,0.9183785915374756,285.2814636230469,285.8179931640625,292.6000061035156,286.928466796875,292.598388671875,297.22198486328125,285.2838439941406,1.0,0.4645634889602661,1.0,1.0,0.0,1.0,-2.5458028316497803,2.5457980632781982,4.843780516239349e-06,1.7704565525054932,0.8620487451553345,0.8620487451553345,0.0,82.41678619384766,90.0,18814.60546875,-0.0,1299.7403564453125,1.0,283.1499938964844,284.58807373046875,289.9366760253906,291.19244384765625,293.1499938964844,293.1499938964844,283.1499938964844,28975.193359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638515293598175,1.0,0.0,0.0,3.1197309494018555,3.119748830795288,6.494228728115559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3960.92919921875,0.0,974.4408569335938,1895.4371337890625,0.0,1163.4605712890625,0.776529848575592,1.0,0.0,3.0,1.0,0.0
12044760,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.9990000128746032,0.5690493583679199,0.4046715497970581,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8164511919021606,0.2430875599384308,0.2313270568847656,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.8277341723442078,0.2536556422710418,0.1785237193107605,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.7522804737091064,0.1897535175085067,0.1812681555747985,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7685508728027344,0.2023571729660034,0.917633593082428,285.3046264648437,285.8277282714844,292.6366577148437,286.9568176269531,292.63507080078125,297.2202453613281,285.30682373046875,1.0,0.4661942720413208,1.0,1.0,0.0,1.0,-2.551868438720703,2.551863670349121,4.866877588938223e-06,1.774714469909668,0.8587998747825623,0.8587998747825623,0.0,83.51972198486328,93.0,18897.337890625,-0.0,1312.1533203125,1.0,283.1499938964844,284.61041259765625,289.9656982421875,291.2265930175781,293.1499938964844,293.1499938964844,283.1499938964844,28595.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394335031509399,1.0,0.0,0.0,3.0861220359802246,3.086139678955078,6.355057848850265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3972.457763671875,0.0,944.8123168945312,1895.4371337890625,0.0,1169.52197265625,0.7656844854354858,1.0,0.0,3.0,1.0,0.0
12044820,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323669433594,0.9990000128746032,0.568846583366394,0.4087223708629608,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.8149067163467407,0.2440476268529892,0.2322572320699691,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8253069519996643,0.2537593245506286,0.1786142885684967,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7504158020019531,0.1901536285877227,0.1816747933626175,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.7658092379570007,0.2021760642528534,0.9169631004333496,285.3321838378906,285.80645751953125,292.67333984375,286.9851379394531,292.6717529296875,297.2183532714844,285.334716796875,1.0,0.4679028987884521,1.0,1.0,0.0,1.0,-2.5582809448242188,2.5582759380340576,4.891357548331143e-06,1.7792152166366575,0.8561258316040039,0.8561258316040039,0.0,84.67223358154297,93.0,18963.54296875,-0.0,1325.27734375,1.0,283.1499938964844,284.63897705078125,289.9942321777344,291.2593078613281,293.1499938964844,293.1499938964844,283.1499938964844,27939.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640356183052063,1.0,0.0,0.0,3.036482334136963,3.036499500274658,6.152262130854069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3982.646240234375,0.0,901.5462646484376,1895.4371337890625,0.0,1175.634033203125,0.7565017938613892,1.0,0.0,3.0,1.0,0.0
12044880,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.9990000128746032,0.5685365796089172,0.412865936756134,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8133466243743896,0.2450330257415771,0.2332144975662231,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.8228784799575806,0.2538874745368957,0.1787246763706207,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7485594153404236,0.1905712932348251,0.1821008473634719,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.7630844712257385,0.2020112723112106,0.9163784384727478,285.3567199707031,285.8139953613281,292.7099914550781,287.01336669921875,292.7084045410156,297.2163391113281,285.3590087890625,1.0,0.4696808159351349,1.0,1.0,0.0,1.0,-2.5650203227996826,2.565015316009521,4.917153091810178e-06,1.783944845199585,0.8533443212509155,0.8533443212509155,0.0,85.86666107177734,96.0,19048.541015625,-0.0,1339.0631103515625,1.0,283.1499938964844,284.6627197265625,290.0230712890625,291.29351806640625,293.1499938964844,293.1499938964844,283.1499938964844,27527.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413541436195374,1.0,0.0,0.0,3.002902030944824,3.0029187202453613,6.016939551045652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3994.273681640625,0.0,873.2115478515625,1895.4371337890625,0.0,1182.2677001953125,0.745622456073761,1.0,0.0,3.0,1.0,0.0
12044940,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9990000128746032,0.5681235194206238,0.4170916676521301,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8117719888687134,0.246043398976326,0.2341948896646499,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8204464912414551,0.2540394961833954,0.1788512021303177,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.7467139363288879,0.1910060346126556,0.1825430393218994,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.7603812217712402,0.2018625736236572,0.9158650636672974,285.3857421875,285.7919921875,292.7466735839844,287.0415344238281,292.7450866699219,297.2142944335937,285.38836669921875,1.0,0.4715189933776855,1.0,1.0,0.0,1.0,-2.572038412094116,2.572033405303955,4.944090051139938e-06,1.7888693809509275,0.8511453866958618,0.8511453866958618,0.0,87.09983825683594,96.0,19115.787109375,-0.0,1353.4442138671875,1.0,283.1499938964844,284.6928100585937,290.05133056640625,291.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,26847.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423429250717163,1.0,0.0,0.0,2.9537558555603027,2.9537720680236816,5.821602258038183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4004.44873046875,0.0,832.3285522460938,1895.4371337890625,0.0,1188.864013671875,0.7365075945854187,1.0,0.0,3.0,1.0,0.0
12045000,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.9990000128746032,0.5676078796386719,0.421370267868042,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.8102031350135803,0.2470783144235611,0.2352013438940048,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.8180281519889832,0.2542146146297455,0.1789963692426681,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7448990941047668,0.1914574801921844,0.183003544807434,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.7577220797538757,0.2017301023006439,0.9154356122016908,285.4113464355469,285.7973327636719,292.7833251953125,287.06964111328125,292.78173828125,297.2123107910156,285.4137268066406,1.0,0.4734105467796325,1.0,1.0,0.0,1.0,-2.5793228149414062,2.579317808151245,4.972130682290299e-06,1.7939802408218384,0.8488673567771912,0.8488673567771912,0.0,88.3647689819336,99.0,19202.806640625,-0.0,1368.3826904296875,1.0,283.1499938964844,284.7176208496094,290.0799255371094,291.3601989746094,293.1499938964844,293.1499938964844,283.1499938964844,26415.109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433945894241333,1.0,0.0,0.0,2.920994281768799,2.921010255813598,5.693177627108525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4016.142333984375,0.0,805.8980712890625,1895.4371337890625,0.0,1195.906005859375,0.7257779836654663,1.0,0.0,3.0,1.0,0.0
12045060,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.9990000128746032,0.5669912099838257,0.4256969094276428,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8086369633674622,0.2481375038623809,0.2362297922372818,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.8156155943870544,0.2544123232364654,0.1791564524173736,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.7431126236915588,0.1919252276420593,0.1834790408611297,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.7551062703132629,0.2016136795282364,0.915075182914734,285.4415588378906,285.77459716796875,292.82000732421875,287.09765625,292.81842041015625,297.2104797363281,285.4443054199219,1.0,0.4753483831882477,1.0,1.0,0.0,1.0,-2.586833000183105,2.5868279933929443,5.001124918635469e-06,1.7992489337921145,0.847176194190979,0.847176194190979,0.0,89.65959930419922,99.0,19270.71875,-0.0,1383.8253173828125,1.0,283.1499938964844,284.7489318847656,290.10791015625,291.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,25720.587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444225907325745,1.0,0.0,0.0,2.872926950454712,2.872942447662353,5.507347964339715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4026.27197265625,0.0,767.7515869140625,1895.4371337890625,0.0,1202.81494140625,0.7168663144111633,1.0,0.0,3.0,1.0,0.0
12045120,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.9990000128746032,0.5662713050842285,0.4300462603569031,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.8070916533470154,0.2492206692695617,0.2372835725545883,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.8132225275039673,0.2546320259571075,0.1793342530727386,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.7413707971572876,0.1924090236425399,0.1839719861745834,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.7525519132614136,0.2015135586261749,0.9147979617118835,285.46807861328125,285.7777404785156,292.8566589355469,287.1256103515625,292.8551025390625,297.2089233398437,285.47052001953125,1.0,0.4773275256156921,1.0,1.0,0.0,1.0,-2.594565153121948,2.594560146331787,5.031067757954588e-06,1.8046728372573853,0.8454329967498779,0.8454329967498779,0.0,90.97817993164062,102.0,19359.537109375,-0.0,1399.7474365234375,1.0,283.1499938964844,284.7745666503906,290.1362609863281,291.426513671875,293.1499938964844,293.1499938964844,283.1499938964844,25275.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455046534538269,1.0,0.0,0.0,2.841447830200196,2.841463088989258,5.387319106375799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4038.022705078125,0.0,743.4641723632812,1895.4371337890625,0.0,1210.1141357421875,0.7063934206962585,1.0,0.0,3.0,1.0,0.0
12045180,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.9990000128746032,0.5654464960098267,0.4344180226325989,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.8055610060691833,0.2503276169300079,0.2383584678173065,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.8108373284339905,0.2548733353614807,0.1795259565114975,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.7396678328514099,0.1929085701704025,0.1844790130853653,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7500540018081665,0.2014301121234893,0.9145889282226562,285.49932861328125,285.7542724609375,292.8933410644531,287.1534729003906,292.8917541503906,297.2068786621094,285.5021057128906,1.0,0.4793424308300018,1.0,1.0,0.0,1.0,-2.6024837493896484,2.602478742599488,5.061828233010601e-06,1.8102269172668457,0.8442802429199219,0.8442802429199219,0.0,92.31968688964844,102.0,19427.84765625,-0.0,1416.10595703125,1.0,283.1499938964844,284.8069152832031,290.1640014648437,291.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,24573.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465530395507812,1.0,0.0,0.0,2.794811964035034,2.7948267459869385,5.211929874349153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4048.096923828125,0.0,708.1444091796875,1895.4371337890625,0.0,1217.2130126953125,0.6977656483650208,1.0,0.0,3.0,1.0,0.0
12045240,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.9990000128746032,0.5645118951797485,0.4387829005718231,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8040765523910522,0.2514584958553314,0.239458218216896,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8084762692451477,0.2551358938217163,0.1797346472740173,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.7380211353302002,0.1934239268302917,0.1850028932094574,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.747635006904602,0.2013701200485229,0.9144784212112428,285.52655029296875,285.75518798828125,292.92999267578125,287.1812744140625,292.9284362792969,297.2030944824219,285.5290222167969,1.0,0.481390118598938,1.0,1.0,0.0,1.0,-2.610603094100952,2.610598087310791,5.093468189443229e-06,1.8159209489822388,0.843101441860199,0.843101441860199,0.0,93.67711639404295,105.0,19518.3828125,-0.0,1432.89453125,1.0,283.1499938964844,284.83319091796875,290.192138671875,291.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,24120.548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476514935493469,1.0,0.0,0.0,2.764888525009156,2.7649030685424805,5.100921498524258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4059.908935546875,0.0,686.0416870117188,1895.4371337890625,0.0,1224.67822265625,0.6876121759414673,1.0,0.0,3.0,1.0,0.0
12045300,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9990000128746032,0.563464343547821,0.4431366920471191,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.8026455044746399,0.2526137828826904,0.2405789047479629,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.8061299920082092,0.2554197013378143,0.1799564957618713,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.7364265322685242,0.1939552873373031,0.1855404376983642,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.7452952861785889,0.2013343423604965,0.9144699573516846,285.5587158203125,285.7309875488281,292.9666748046875,287.2089538574219,292.9651184082031,297.1997985839844,285.56158447265625,1.0,0.4834671914577484,1.0,1.0,0.0,1.0,-2.6189074516296387,2.618902444839477,5.125934421812417e-06,1.821744084358216,0.842516303062439,0.842516303062439,0.0,95.04893493652344,105.0,19587.107421875,-0.0,1450.092529296875,1.0,283.1499938964844,284.8664245605469,290.2196044921875,291.5243835449219,293.1499938964844,293.1499938964844,283.1499938964844,23414.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487108469009399,1.0,0.0,0.0,2.7198777198791504,2.7198915481567383,4.936192112836579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4069.9326171875,0.0,653.4849853515625,1895.4371337890625,0.0,1231.9052734375,0.6793122887611389,1.0,0.0,3.0,1.0,0.0
12045360,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.9990000128746032,0.562294602394104,0.4474624395370483,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.8012824058532715,0.2537935972213745,0.2417249381542205,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.8038224577903748,0.2557244598865509,0.18019500374794,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.7348946332931519,0.1945027559995651,0.1860949695110321,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.7430438995361328,0.2013218402862548,0.9145764112472534,285.5865478515625,285.729736328125,293.0033264160156,287.236572265625,293.00177001953125,297.1971740722656,285.5890808105469,1.0,0.485571950674057,1.0,1.0,0.0,1.0,-2.627406597137451,2.62740159034729,5.159272859600605e-06,1.8277033567428589,0.8419322371482849,0.8419322371482849,0.0,96.43089294433594,108.0,19679.5703125,-0.0,1467.699951171875,1.0,283.1499938964844,284.8932189941406,290.24755859375,291.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,22957.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498217582702637,1.0,0.0,0.0,2.691658735275269,2.6916725635528564,4.834297442357638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4081.827392578125,0.0,633.49853515625,1895.4371337890625,0.0,1239.511474609375,0.6695117950439453,1.0,0.0,3.0,1.0,0.0
12045420,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9990000128746032,0.5609836578369141,0.4517678320407867,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.7999764680862427,0.2549980282783508,0.2428921461105346,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.8015736937522888,0.2560501396656036,0.1804463863372802,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.733414888381958,0.1950662732124328,0.1866631954908371,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.740868866443634,0.2013335675001144,0.9147801399230956,285.6195983886719,285.7048034667969,293.0400085449219,287.2640991210937,293.0384521484375,297.1954040527344,285.6224670410156,1.0,0.4877012073993683,1.0,1.0,0.0,1.0,-2.636072158813477,2.6360669136047363,5.193377546675038e-06,1.833778619766236,0.8419433236122131,0.8419433236122131,0.0,97.8240737915039,108.0,19748.65625,-0.0,1485.689697265625,1.0,283.1499938964844,284.92724609375,290.2748413085937,291.5898742675781,293.1499938964844,293.1499938964844,283.1499938964844,22250.609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650890588760376,1.0,0.0,0.0,2.648350238800049,2.6483633518218994,4.6799817710052594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4091.800048828125,0.0,603.5521240234375,1895.4371337890625,0.0,1246.857177734375,0.6615577340126038,1.0,0.0,3.0,1.0,0.0
12045480,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.9990000128746032,0.5595154166221619,0.4560324847698211,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.798743486404419,0.2562269568443298,0.2440847903490066,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7994024753570557,0.2563963234424591,0.1807141751050949,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.7319990992546082,0.1956457495689392,0.1872483193874359,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.7387831807136536,0.201369896531105,0.9151059985160828,285.64794921875,285.7013244628906,293.07666015625,287.29150390625,293.0751342773437,297.1946716308594,285.6504821777344,1.0,0.4898542761802673,1.0,1.0,0.0,1.0,-2.6449246406555176,2.6449193954467773,5.228338523011189e-06,1.83998453617096,0.8419790267944336,0.8419790267944336,0.0,99.22345733642578,96.0,19842.984375,-0.0,1504.0733642578125,1.0,283.1499938964844,284.9544372558594,290.3026123046875,291.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,21790.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520121693611145,1.0,0.0,0.0,2.6218602657318115,2.621873140335083,4.58682762882745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4103.77490234375,0.0,585.5303344726562,1895.4371337890625,0.0,1254.5936279296875,0.6521167755126953,1.0,0.0,3.0,1.0,0.0
12045540,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.9990000128746032,0.5582265257835388,0.4556173086166382,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8002914786338806,0.2574669420719147,0.2452432811260223,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8000155687332153,0.2567498683929443,0.1809537708759308,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.732859194278717,0.196227952837944,0.1877917349338531,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.7390305399894714,0.2014109194278717,0.9152567982673644,285.679443359375,285.6756591796875,293.11334228515625,287.31884765625,293.1117858886719,297.195556640625,285.68182373046875,1.0,0.4897826611995697,1.0,1.0,0.0,1.0,-2.647180318832397,2.647175073623657,5.237614459474571e-06,1.84175443649292,0.8425785303115845,0.8425785303115845,0.0,99.18331909179688,96.0,19877.892578125,-0.0,1506.97607421875,1.0,283.1499938964844,284.9868469238281,290.3295593261719,291.6544494628906,293.1499938964844,293.1499938964844,283.1499938964844,21087.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530752182006836,1.0,0.0,0.0,2.58022689819336,2.580239534378052,4.442312899755052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4112.48828125,0.0,557.9896240234375,1895.4371337890625,0.0,1261.952880859375,0.6445029377937317,1.0,0.0,3.0,1.0,0.0
12045600,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9990000128746032,0.5577181577682495,0.4520159959793091,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.8037430644035339,0.258719801902771,0.2463810443878173,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.8025311231613159,0.2571123540401459,0.1811757832765579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.735278844833374,0.196816548705101,0.1883068531751632,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.740867555141449,0.201458990573883,0.9152774214744568,285.7018127441406,285.6700134277344,293.1499938964844,287.3460693359375,293.1484680175781,297.1983337402344,285.7035522460937,1.0,0.4886350035667419,1.0,1.0,0.0,1.0,-2.6449134349823,2.64490818977356,5.228818736213725e-06,1.8402611017227173,0.8431411385536194,0.8431411385536194,0.0,98.15374755859376,84.0,19909.74609375,-0.0,1499.221923828125,1.0,283.1499938964844,285.0088806152344,290.3559875488281,291.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,20631.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540331840515137,1.0,0.0,0.0,2.5553014278411865,2.5553138256073,4.356900262791896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4121.46875,0.0,541.7091674804688,1895.4371337890625,0.0,1268.6072998046875,0.6353901624679565,1.0,0.0,3.0,1.0,0.0
12045660,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.9990000128746032,0.5581435561180115,0.445999801158905,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.808645486831665,0.2599863708019256,0.24750417470932,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8065294623374939,0.2574843466281891,0.1813838332891464,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.7389430403709412,0.1974130421876907,0.1888021230697631,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.7439730763435364,0.2015192359685897,0.9152143597602844,285.7272644042969,285.64434814453125,293.18560791015625,287.3723449707031,293.18414306640625,297.202392578125,285.72918701171875,1.0,0.4865444004535675,1.0,1.0,0.0,1.0,-2.6392481327056885,2.639243125915528,5.206601599638816e-06,1.8363828659057613,0.8442067503929138,0.8442067503929138,0.0,96.39490509033205,84.0,19892.908203125,-0.0,1483.567626953125,1.0,283.1499938964844,285.0366516113281,290.3802490234375,291.7102355957031,293.1499938964844,293.1499938964844,283.1499938964844,19939.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547295451164246,1.0,0.0,0.0,2.514997959136963,2.515009880065918,4.220545974931156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4126.84228515625,0.0,516.23828125,1895.4371337890625,0.0,1273.4573974609375,0.628048837184906,1.0,0.0,3.0,1.0,0.0
12045720,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.559576153755188,0.4378559589385986,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.8147073984146118,0.2612665593624115,0.2486220598220825,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.8117696046829224,0.257865160703659,0.1815852373838424,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7438138723373413,0.1980176866054535,0.1892862319946289,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7483074069023132,0.201595202088356,0.915125846862793,285.7447814941406,285.6388244628906,293.2191772460937,287.3969116210937,293.2178039550781,297.2079467773437,285.7460632324219,1.0,0.4836463332176208,1.0,1.0,0.0,1.0,-2.6306796073913574,2.630674362182617,5.173000317881815e-06,1.8304673433303835,0.8452103734016418,0.8452103734016418,0.0,94.02189636230467,87.0,19881.935546875,-0.0,1461.3011474609375,1.0,283.1499938964844,285.05474853515625,290.4031677246094,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,19490.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552715301513672,1.0,0.0,0.0,2.4912660121917725,2.4912776947021484,4.141270437685307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4132.92333984375,0.0,501.3817138671875,1895.4371337890625,0.0,1277.23974609375,0.622186541557312,1.0,0.0,3.0,1.0,0.0
12045780,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.9990000128746032,0.5617267489433289,0.4326330721378326,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.8190186619758606,0.2625621259212494,0.2497823685407638,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.8152416944503784,0.2582545280456543,0.1818138062953949,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.7472949624061584,0.1986344009637832,0.1898090541362762,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.7512202858924866,0.201688751578331,0.9152522683143616,285.7593078613281,285.6154479980469,293.250732421875,287.4197998046875,293.2494506835937,297.21533203125,285.7607116699219,1.0,0.4823107719421386,1.0,1.0,0.0,1.0,-2.626420021057129,2.6264147758483887,5.156075076229172e-06,1.827382445335388,0.8465482592582703,0.8465482592582703,0.0,92.54976654052734,87.0,19893.33203125,-0.0,1448.982177734375,1.0,283.1499938964844,285.06988525390625,290.4246520996094,291.7575378417969,293.1499938964844,293.1499938964844,283.1499938964844,19142.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556846499443054,1.0,0.0,0.0,2.4730656147003174,2.4730770587921143,4.080981739207346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4139.0869140625,0.0,490.14990234375,1895.4371337890625,0.0,1280.12744140625,0.6176804304122925,1.0,0.0,3.0,1.0,0.0
12045840,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9990000128746032,0.5640044212341309,0.4291329681873321,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.8223273158073425,0.2638664245605469,0.2509728968143463,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.8176966905593872,0.2586460411548614,0.1820599734783172,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.7499256134033203,0.1992554515600204,0.1903585940599441,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.7532594799995422,0.2017855495214462,0.9155158400535583,285.77349853515625,285.6109313964844,293.2803649902344,287.4410400390625,293.2791442871094,297.2239685058594,285.7747497558594,1.0,0.4814924299716949,1.0,1.0,0.0,1.0,-2.62475061416626,2.6247453689575195,5.149510343471775e-06,1.8262066841125488,0.8478788137435913,0.8478788137435913,0.0,91.6083526611328,90.0,19924.806640625,-0.0,1442.5328369140625,1.0,283.1499938964844,285.0836181640625,290.4454040527344,291.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18850.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560863256454468,1.0,0.0,0.0,2.45989727973938,2.4599087238311768,4.037637495457602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4146.173828125,0.0,481.9129028320313,1895.4371337890625,0.0,1282.9390869140625,0.6143615245819092,1.0,0.0,3.0,1.0,0.0
12045900,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864074707031,0.9990000128746032,0.5661846399307251,0.426810622215271,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8249505758285522,0.265174925327301,0.2521809935569763,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860717773437,0.8194557428359985,0.2590359151363373,0.182314857840538,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.751945972442627,0.1998758912086486,0.1909213662147522,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7546688914299011,0.2018809765577316,0.9158331155776978,285.78631591796875,285.58984375,293.30810546875,287.4607238769531,293.3069763183594,297.2330017089844,285.7874755859375,1.0,0.4811394512653351,1.0,1.0,0.0,1.0,-2.62477707862854,2.6247718334198,5.149608568899566e-06,1.8262220621109009,0.8495295643806458,0.8495295643806458,0.0,91.0198211669922,90.0,19967.017578125,-0.0,1439.9366455078125,1.0,283.1499938964844,285.0955810546875,290.4656982421875,291.8036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18623.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566089391708374,1.0,0.0,0.0,2.450330972671509,2.4503421783447266,4.006294318514847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4153.58984375,0.0,475.9075317382813,1895.4371337890625,0.0,1286.6019287109375,0.6119275093078613,1.0,0.0,3.0,1.0,0.0
