time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045960,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.9990000128746032,0.5681092143058777,0.4255030751228332,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79766845703125,0.8269780278205872,0.2664859890937805,0.2534024119377136,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79766845703125,0.8206120729446411,0.2594228982925415,0.1825756579637527,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.7534170150756836,0.2004937082529068,0.1914927810430526,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.7555205225944519,0.2019783854484558,0.9162033200263976,285.7978820800781,285.58642578125,293.3340759277344,287.4788818359375,293.3330078125,297.2414245605469,285.7989196777344,1.0,0.4811859428882599,1.0,1.0,0.0,1.0,-2.626265287399292,2.626260042190552,5.15544843437965e-06,1.827263712882996,0.8511457443237305,0.8511457443237305,0.0,90.7315444946289,93.0,20018.943359375,-0.0,1440.6396484375,1.0,283.1499938964844,285.1058349609375,290.4853210449219,291.826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18428.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573241353034973,1.0,0.0,0.0,2.444175720214844,2.444186925888061,3.986191927651817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4161.2763671875,0.0,471.8208923339844,1895.4371337890625,0.0,1291.6251220703125,0.6102927327156067,1.0,0.0,3.0,1.0,0.0
12046020,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.9990000128746032,0.5697322487831116,0.4250661432743072,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.828488826751709,0.2677986323833465,0.2546342611312866,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.8212482333183289,0.2598063945770263,0.1828405708074569,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.754402220249176,0.2011077255010604,0.1920697838068008,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.7558847069740295,0.2020759731531143,0.916619062423706,285.8084716796875,285.56756591796875,293.3582458496094,287.4955444335937,293.3572692871094,297.24853515625,285.8094482421875,1.0,0.4815732836723327,1.0,1.0,0.0,1.0,-2.629002809524536,2.628997564315796,5.166204573470168e-06,1.8291822671890257,0.8530478477478027,0.8530478477478027,0.0,90.6988525390625,93.0,20077.826171875,-0.0,1444.1627197265625,1.0,283.1499938964844,285.1148681640625,290.50396728515625,291.8497009277344,293.1499938964844,293.1499938964844,283.1499938964844,18278.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582618951797485,1.0,0.0,0.0,2.4403717517852783,2.440382957458496,3.97379409378118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.994140625,0.0,469.1560668945313,1895.4371337890625,0.0,1298.2291259765625,0.6092397570610046,1.0,0.0,3.0,1.0,0.0
12046080,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.9990000128746032,0.571043074131012,0.4253791868686676,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8295507431030273,0.2691125273704529,0.2558748722076416,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8214351534843445,0.2601864039897918,0.1831085085868835,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.7549608945846558,0.2017173618078231,0.1926503181457519,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.7558236718177795,0.2021719068288803,0.9170666337013244,285.818115234375,285.5653991699219,293.3807678222656,287.51080322265625,293.3798522949219,297.25396728515625,285.8190002441406,1.0,0.4822518229484558,1.0,1.0,0.0,1.0,-2.6328039169311523,2.632798671722412,5.181161668588175e-06,1.8318474292755127,0.8549027442932129,0.8549027442932129,0.0,90.88552856445312,96.0,20143.080078125,-0.0,1450.1063232421875,1.0,283.1499938964844,285.1226501464844,290.5213317871094,291.8717956542969,293.1499938964844,293.1499938964844,283.1499938964844,18145.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594234704971313,1.0,0.0,0.0,2.4389195442199707,2.4389307498931885,3.9690661424174323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.68798828125,0.0,467.76312255859375,1895.4371337890625,0.0,1306.4361572265625,0.6087329983711243,1.0,0.0,3.0,1.0,0.0
12046140,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.9990000128746032,0.5720515251159668,0.4263455867767334,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.8302202224731445,0.2704272866249084,0.2571228146553039,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.8212311863899231,0.2605628371238708,0.1833787411451339,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.7551448941230774,0.2023221552371978,0.193232923746109,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.7553911805152893,0.2022645771503448,0.9175340533256532,285.8269958496094,285.5487060546875,293.4016418457031,287.524658203125,293.4007873535156,297.257568359375,285.82781982421875,1.0,0.4831818640232086,1.0,1.0,0.0,1.0,-2.6375186443328857,2.637513399124145,5.1997462833242025e-06,1.8351539373397827,0.8570151925086975,0.8570151925086975,0.0,91.263427734375,96.0,20212.623046875,-0.0,1458.157958984375,1.0,283.1499938964844,285.1295166015625,290.5372619628906,291.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18044.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607884168624878,1.0,0.0,0.0,2.439030647277832,2.43904185295105,3.9694279507784813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.1728515625,0.0,467.3145446777344,1895.4371337890625,0.0,1316.1181640625,0.6086169481277466,1.0,0.0,3.0,1.0,0.0
12046200,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.9990000128746032,0.5727783441543579,0.4278672635555267,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8305566310882568,0.2717428803443908,0.2583771049976349,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8206968307495117,0.2609360218048095,0.1836506873369217,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7550106048583984,0.2029220163822174,0.1938164681196212,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7546448111534119,0.2023527920246124,0.9180102348327636,285.8351135253906,285.5478210449219,293.4209289550781,287.5372009277344,293.420166015625,297.2594909667969,285.8358764648437,1.0,0.4843238890171051,1.0,1.0,0.0,1.0,-2.642998218536377,2.6429929733276367,5.221389073994942e-06,1.8389970064163208,0.8590696454048157,0.8590696454048157,0.0,91.80469512939452,99.0,20286.15234375,-0.0,1468.0081787109375,1.0,283.1499938964844,285.13543701171875,290.5516052246094,291.9124755859375,293.1499938964844,293.1499938964844,283.1499938964844,17952.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623220443725586,1.0,0.0,0.0,2.440804958343506,2.440816164016724,3.975204947437305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.4482421875,0.0,467.7432861328125,1895.4371337890625,0.0,1327.046142578125,0.6088833212852478,1.0,0.0,3.0,1.0,0.0
12046260,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.9990000128746032,0.573241114616394,0.4298703670501709,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.8306064605712891,0.2730590999126434,0.2596368491649627,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.8198785781860352,0.2613060176372528,0.1839239448308944,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423767089844,0.7546029686927795,0.2035167813301086,0.1944000869989395,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.7536306977272034,0.2024357169866562,0.9184876680374146,285.8426513671875,285.5332336425781,293.4387512207031,287.5484619140625,293.4380187988281,297.2599182128906,285.8433532714844,1.0,0.4856483936309814,1.0,1.0,0.0,1.0,-2.6491310596466064,2.649125814437866,5.245666216069367e-06,1.843297958374024,0.8613547682762146,0.8613547682762146,0.0,92.48896026611328,99.0,20361.994140625,-0.0,1479.43115234375,1.0,283.1499938964844,285.14068603515625,290.5643615722656,291.9306945800781,293.1499938964844,293.1499938964844,283.1499938964844,17884.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639882922172546,1.0,0.0,0.0,2.443605899810791,2.443617105484009,3.984333716289257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.38916015625,0.0,468.8073425292969,1895.4371337890625,0.0,1338.9776611328125,0.6094105243682861,1.0,0.0,3.0,1.0,0.0
12046320,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9990000128746032,0.5734589099884033,0.4322789013385772,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.8304182887077332,0.2743760049343109,0.2609013319015503,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8188241124153137,0.2616731822490692,0.184198185801506,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.7539691925048828,0.2041065543889999,0.1949831396341323,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.7523970603942871,0.2025130689144134,0.9189605116844176,285.8495483398437,285.5337219238281,293.4551086425781,287.5585021972656,293.4544677734375,297.2590637207031,285.8501892089844,1.0,0.4871256947517395,1.0,1.0,0.0,1.0,-2.655805349349976,2.655800104141236,5.2721543397638015e-06,1.847978591918945,0.8635713458061218,0.8635713458061218,0.0,93.29541015625,102.0,20440.119140625,-0.0,1492.1978759765625,1.0,283.1499938964844,285.14520263671875,290.5755310058594,291.94744873046875,293.1499938964844,293.1499938964844,283.1499938964844,17819.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657488942146301,1.0,0.0,0.0,2.447603940963745,2.447615146636963,3.99738240730585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.04248046875,0.0,470.4943542480469,1895.4371337890625,0.0,1351.6500244140625,0.6102098822593689,1.0,0.0,3.0,1.0,0.0
12046380,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.9990000128746032,0.573443591594696,0.4350357949733734,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8300296068191528,0.2756935060024261,0.2621700167655945,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.8175691366195679,0.2620375454425812,0.1844731569290161,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.7531459927558899,0.2046913057565689,0.1955650746822357,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.7509815692901611,0.2025848031044006,0.9194254279136658,285.8559265136719,285.5211181640625,293.4700927734375,287.5673522949219,293.469482421875,297.25714111328125,285.8565673828125,1.0,0.4887337982654571,1.0,1.0,0.0,1.0,-2.662939071655273,2.662933826446533,5.300540578900836e-06,1.8529809713363647,0.8659943342208862,0.8659943342208862,0.0,94.20883178710938,102.0,20519.158203125,-0.0,1506.1422119140625,1.0,283.1499938964844,285.1492004394531,290.5851745605469,291.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17773.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675727963447571,1.0,0.0,0.0,2.45226526260376,2.4522762298583984,4.012621843685338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.32568359375,0.0,472.6141052246094,1895.4371337890625,0.0,1364.8485107421875,0.6111822128295898,1.0,0.0,3.0,1.0,0.0
12046440,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.9990000128746032,0.5732060074806213,0.4380820095539093,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.829478919506073,0.2770117819309234,0.2634424269199371,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.8161496520042419,0.2623994946479797,0.1847486048936844,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.7521710991859436,0.2052712440490722,0.1961455047130584,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.749423086643219,0.2026513069868087,0.9198809266090392,285.86181640625,285.5229797363281,293.4837646484375,287.5750732421875,293.48321533203125,297.25445556640625,285.86236572265625,1.0,0.4904503226280212,1.0,1.0,0.0,1.0,-2.670449733734131,2.67044448852539,5.330511612555711e-06,1.8582470417022705,0.8683382272720337,0.8683382272720337,0.0,95.21332550048828,105.0,20599.279296875,-0.0,1521.093017578125,1.0,283.1499938964844,285.152587890625,290.5934143066406,291.9765625,293.1499938964844,293.1499938964844,283.1499938964844,17727.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694323420524597,1.0,0.0,0.0,2.4577975273132324,2.45780873298645,4.030747504657484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4217.31005859375,0.0,475.1852722167969,1895.4371337890625,0.0,1378.378173828125,0.6123501062393188,1.0,0.0,3.0,1.0,0.0
12046500,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.9990000128746032,0.5727500915527344,0.4413745999336242,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.8287947177886963,0.2783308327198028,0.264718234539032,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.8145909309387207,0.2627590596675873,0.1850243955850601,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.7510727047920227,0.2058464735746383,0.1967241168022155,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.7477505803108215,0.2027130424976349,0.9203267693519592,285.86724853515625,285.5122985839844,293.49615478515625,287.58172607421875,293.49566650390625,297.2512512207031,285.8677978515625,1.0,0.4922592639923095,1.0,1.0,0.0,1.0,-2.678279161453247,2.678273677825928,5.36184461452649e-06,1.863735795021057,0.8708667159080505,0.8708667159080505,0.0,96.29762268066406,105.0,20679.35546875,-0.0,1536.930419921875,1.0,283.1499938964844,285.15557861328125,290.600341796875,291.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,17696.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713079214096069,1.0,0.0,0.0,2.463742017745972,2.463753223419189,4.050268955779757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4222.9326171875,0.0,478.0521545410156,1895.4371337890625,0.0,1392.098388671875,0.6136302351951599,1.0,0.0,3.0,1.0,0.0
12046560,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9990000128746032,0.5720713138580322,0.4448739290237427,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8280031085014343,0.2796509861946106,0.2659973204135895,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8129152059555054,0.2631165683269501,0.1853003799915313,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.7498764991760254,0.2064172774553299,0.1973007768392563,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.7459905743598938,0.2027707695960998,0.920764148235321,285.87225341796875,285.5155334472656,293.5073547363281,287.5873413085937,293.5069274902344,297.24774169921875,285.87274169921875,1.0,0.4941461980342865,1.0,1.0,0.0,1.0,-2.68637490272522,2.6863694190979004,5.39434267921024e-06,1.8694103956222528,0.8733090758323669,0.8733090758323669,0.0,97.4512939453125,108.0,20759.765625,-0.0,1553.545654296875,1.0,283.1499938964844,285.1580810546875,290.6060485839844,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,17664.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731806993484497,1.0,0.0,0.0,2.470343351364136,2.470354557037353,4.072002468546998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.26953125,0.0,481.2608947753906,1895.4371337890625,0.0,1405.87158203125,0.6150559782981873,1.0,0.0,3.0,1.0,0.0
12046620,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.9990000128746032,0.5711529850959778,0.4485313296318054,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8271344900131226,0.2809723317623138,0.2672792673110962,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.8111490607261658,0.2634722292423248,0.1855764538049698,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.7486124038696289,0.2069841474294662,0.1978754997253418,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.7441746592521667,0.2028291523456573,0.9212010502815248,285.8768920898437,285.50665283203125,293.5174255371094,287.5920104980469,293.5170288085937,297.2442321777344,285.8773803710937,1.0,0.4960946142673492,1.0,1.0,0.0,1.0,-2.6946821212768555,2.6946768760681152,5.427793894341448e-06,1.875232219696045,0.8759133815765381,0.8759133815765381,0.0,98.6611328125,108.0,20839.4453125,-0.0,1570.8111572265625,1.0,283.1499938964844,285.1603088378906,290.61065673828125,292.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,17644.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750468015670776,1.0,0.0,0.0,2.4771578311920166,2.4771690368652344,4.094498251561163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.2783203125,0.0,484.6573791503906,1895.4371337890625,0.0,1419.6680908203125,0.6165462136268616,1.0,0.0,3.0,1.0,0.0
12046680,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9990000128746032,0.5699787139892578,0.4523127675056457,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.8262102603912354,0.2822953760623932,0.2685642540454864,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8093093633651733,0.263826310634613,0.185852512717247,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7473010420799255,0.2075473964214325,0.1984482407569885,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7423279285430908,0.2028899937868118,0.92165607213974,285.88116455078125,285.5111999511719,293.52642822265625,287.595703125,293.5260925292969,297.2410583496094,285.8816223144531,1.0,0.498095691204071,1.0,1.0,0.0,1.0,-2.7031807899475098,2.7031753063201904,5.462122317112517e-06,1.881186842918396,0.8784188032150269,0.8784188032150269,0.0,99.91852569580078,111.0,20918.9453125,-0.0,1588.666748046875,1.0,283.1499938964844,285.162109375,290.6142578125,292.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17621.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768964529037476,1.0,0.0,0.0,2.484440565109253,2.48445200920105,4.118609524539352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4238.0283203125,0.0,488.2998046875,1895.4371337890625,0.0,1433.4139404296875,0.6181384325027466,1.0,0.0,3.0,1.0,0.0
12046740,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.9990000128746032,0.5685778260231018,0.4562009274959564,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8252415060997009,0.2836199700832367,0.2698521614074707,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8074024319648743,0.2641786336898803,0.1861284971237182,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7459536790847778,0.208106979727745,0.1990189850330352,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7404581904411316,0.2029485404491424,0.9221190810203552,285.8851623535156,285.5040283203125,293.534423828125,287.5985412597656,293.5341186523437,297.23858642578125,285.8855895996094,1.0,0.5001407861709595,1.0,1.0,0.0,1.0,-2.711833477020264,2.7118279933929443,5.497186066349968e-06,1.887248396873474,0.8810722231864929,0.8810722231864929,0.0,101.21858978271484,111.0,20997.4296875,-0.0,1607.0447998046875,1.0,283.1499938964844,285.1637268066406,290.6169128417969,292.0270080566406,293.1499938964844,293.1499938964844,283.1499938964844,17609.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787244081497192,1.0,0.0,0.0,2.491825819015503,2.4918370246887207,4.143131207001716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4242.47021484375,0.0,492.069580078125,1895.4371337890625,0.0,1447.06640625,0.6197680830955505,1.0,0.0,3.0,1.0,0.0
12046800,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.9990000128746032,0.5669792294502258,0.4601828157901764,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8242360949516296,0.2849454879760742,0.2711425721645355,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8054312467575073,0.2645290493965149,0.186404213309288,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.7445782423019409,0.20866259932518,0.1995875090360641,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.7385668754577637,0.2029995024204254,0.9225656986236572,285.8888244628906,285.5098571777344,293.5414428710937,287.6005554199219,293.54119873046875,297.2370300292969,285.8891906738281,1.0,0.5022200345993042,1.0,1.0,0.0,1.0,-2.720589637756348,2.7205841541290283,5.532784598472063e-06,1.8933817148208616,0.8836176991462708,0.8836176991462708,0.0,102.55707550048828,99.0,21075.263671875,-0.0,1625.859130859375,1.0,283.1499938964844,285.1650085449219,290.6186828613281,292.0339050292969,293.1499938964844,293.1499938964844,283.1499938964844,17594.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805278658866882,1.0,0.0,0.0,2.499551296234131,2.4995625019073486,4.168861096331966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.67236328125,0.0,496.0204772949219,1895.4371337890625,0.0,1460.60205078125,0.6214703321456909,1.0,0.0,3.0,1.0,0.0
12046860,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9990000128746032,0.5654931664466858,0.4595791101455688,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.8257402181625366,0.2862575948238373,0.2723793685436249,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.8061370849609375,0.2648637592792511,0.1866385191679,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.7454884052276611,0.2092005610466003,0.2000978887081146,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.7389057278633118,0.203026682138443,0.9227145910263062,285.8897705078125,285.50421142578125,293.547607421875,287.6017761230469,293.54736328125,297.2366638183594,285.8895568847656,1.0,0.5020877122879028,1.0,1.0,0.0,1.0,-2.7226455211639404,2.722640037536621,5.541527571040206e-06,1.8950148820877075,0.8862580060958862,0.8862580060958862,0.0,102.46107482910156,99.0,21116.447265625,-0.0,1628.3779296875,1.0,283.1499938964844,285.16363525390625,290.6195068359375,292.0392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17588.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822865009307861,1.0,0.0,0.0,2.5072689056396484,2.507280111312866,4.1946444184759457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4249.32861328125,0.0,500.0416259765625,1895.4371337890625,0.0,1473.8641357421875,0.6231837868690491,1.0,0.0,3.0,1.0,0.0
12046920,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9990000128746032,0.5646934509277344,0.4558927416801452,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.8289309144020081,0.2875576019287109,0.2735703289508819,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.8086121678352356,0.2651843428611755,0.1868374794721603,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7479429841041565,0.2097244560718536,0.200559377670288,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.7407374382019043,0.2030369043350219,0.9226086139678956,285.8861389160156,285.5112609863281,293.55291748046875,287.6022644042969,293.552734375,297.2372741699219,285.8856506347656,1.0,0.5008875131607056,1.0,1.0,0.0,1.0,-2.720065116882324,2.720059633255005,5.531198894459521e-06,1.8933032751083367,0.8886926770210266,0.8886926770210266,0.0,101.38893127441406,102.0,21126.2109375,-0.0,1619.669189453125,1.0,283.1499938964844,285.1587219238281,290.6185913085937,292.0410461425781,293.1499938964844,293.1499938964844,283.1499938964844,17581.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838604211807251,1.0,0.0,0.0,2.515143632888794,2.515155076980591,4.221034828333359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4249.78857421875,0.0,504.1628723144531,1895.4371337890625,0.0,1485.7847900390625,0.6249318718910217,1.0,0.0,3.0,1.0,0.0
12046980,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.9990000128746032,0.5644305944442749,0.4545773267745971,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8308151364326477,0.2888609170913696,0.2747815251350403,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8096911907196045,0.2655055820941925,0.187049850821495,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7492042183876038,0.210250049829483,0.2010397017002105,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7414038181304932,0.2030529528856277,0.9225955605506896,285.8824157714844,285.5069885253906,293.5574645996094,287.6020812988281,293.55731201171875,297.2380065917969,285.8822631835937,1.0,0.5009953379631042,1.0,1.0,0.0,1.0,-2.720822095870972,2.7208166122436523,5.534083811653545e-06,1.8937296867370603,0.8911991715431213,0.8911991715431213,0.0,101.05184936523438,102.0,21148.658203125,-0.0,1619.2056884765625,1.0,283.1499938964844,285.1541748046875,290.6158752441406,292.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,17584.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851198673248291,1.0,0.0,0.0,2.522845268249512,2.522856950759888,4.246925016104797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4249.86962890625,0.0,508.265625,1895.4371337890625,0.0,1495.35888671875,0.6266546845436096,1.0,0.0,3.0,1.0,0.0
12047040,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.9990000128746032,0.5641992688179016,0.4544494152069092,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8320410847663879,0.2901676893234253,0.2760095000267029,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.8100839257240295,0.2658272385597229,0.1872726380825042,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.749860942363739,0.2107753157615661,0.2015343904495239,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.7414888143539429,0.2030742317438125,0.9226737022399902,285.8807067871094,285.51513671875,293.5613098144531,287.60125732421875,293.5611877441406,297.2386169433594,285.8805847167969,1.0,0.5013999342918396,1.0,1.0,0.0,1.0,-2.7233502864837646,2.7233448028564453,5.544364285015035e-06,1.89548933506012,0.8935768604278564,0.8935768604278564,0.0,101.09127807617188,105.0,21182.701171875,-0.0,1623.042724609375,1.0,283.1499938964844,285.151123046875,290.61260986328125,292.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,17582.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861286163330078,1.0,0.0,0.0,2.530651330947876,2.530663013458252,4.273246929642482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4250.5908203125,0.0,512.4215698242188,1895.4371337890625,0.0,1503.04931640625,0.6283954977989197,1.0,0.0,3.0,1.0,0.0
12047100,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.9990000128746032,0.563875138759613,0.4550127387046814,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8328800797462463,0.2914779186248779,0.2772476971149444,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8100783228874207,0.26614910364151,0.1875008344650268,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.7501595616340637,0.2112993448972702,0.2020352333784103,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.741233766078949,0.2030982226133346,0.9228026270866394,285.87957763671875,285.5120544433594,293.5645446777344,287.599853515625,293.5644226074219,297.2391662597656,285.8795471191406,1.0,0.5020811557769775,1.0,1.0,0.0,1.0,-2.7268974781036377,2.7268919944763184,5.558813427342102e-06,1.8979626893997192,0.8960467576980591,0.8960467576980591,0.0,101.3471221923828,105.0,21221.150390625,-0.0,1629.3690185546875,1.0,283.1499938964844,285.14862060546875,290.6094970703125,292.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,17587.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68700110912323,1.0,0.0,0.0,2.5382678508758545,2.5382795333862305,4.299008367070201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4251.5537109375,0.0,516.5379638671875,1895.4371337890625,0.0,1509.7171630859375,0.6301040649414062,1.0,0.0,3.0,1.0,0.0
12047160,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.9990000128746032,0.5633856058120728,0.4561785161495209,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.8333817720413208,0.2927920818328857,0.2784958183765411,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.8097271919250488,0.2664714753627777,0.187733992934227,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.7501459717750549,0.2118222266435623,0.2025413960218429,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.7406830191612244,0.2031230032444,0.9229701161384584,285.87896728515625,285.52117919921875,293.5671691894531,287.597900390625,293.56707763671875,297.2396240234375,285.87896728515625,1.0,0.5030024647712708,1.0,1.0,0.0,1.0,-2.7313270568847656,2.7313215732574463,5.576887815550435e-06,1.901053547859192,0.8983738422393799,0.8983738422393799,0.0,101.7921371459961,108.0,21263.865234375,-0.0,1637.8739013671875,1.0,283.1499938964844,285.14654541015625,290.60662841796875,292.0367126464844,293.1499938964844,293.1499938964844,283.1499938964844,17588.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878206133842468,1.0,0.0,0.0,2.545940637588501,2.545952320098877,4.325037821217849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4252.8125,0.0,520.6824951171875,1895.4371337890625,0.0,1515.9931640625,0.6318197250366211,1.0,0.0,3.0,1.0,0.0
12047220,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.9990000128746032,0.5627045631408691,0.4578333795070648,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.8336107134819031,0.2941097915172577,0.2797525525093078,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.8090963959693909,0.2667945623397827,0.1879714280366897,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.7498805522918701,0.2123438715934753,0.203051671385765,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.7398940920829773,0.2031465917825698,0.9231616258621216,285.8788146972656,285.5191345214844,293.5692749023437,287.5954895019531,293.5691833496094,297.24005126953125,285.8788452148437,1.0,0.504117488861084,1.0,1.0,0.0,1.0,-2.736464023590088,2.736458301544189,5.597888502961723e-06,1.9046391248703003,0.9007907509803772,0.9007907509803772,0.0,102.39175415039062,108.0,21309.369140625,-0.0,1648.1580810546875,1.0,283.1499938964844,285.1448974609375,290.6039428710937,292.0364074707031,293.1499938964844,293.1499938964844,283.1499938964844,17595.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688650369644165,1.0,0.0,0.0,2.55339789390564,2.553409576416016,4.350411302311841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4254.24560546875,0.0,524.7681274414062,1895.4371337890625,0.0,1522.3609619140625,0.633496105670929,1.0,0.0,3.0,1.0,0.0
12047280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9990000128746032,0.5618094801902771,0.4599150717258453,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8336039185523987,0.2954308688640594,0.2810171842575073,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8082216382026672,0.2671188116073608,0.1882129311561584,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.749398410320282,0.2128640860319137,0.203565314412117,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.7388997673988342,0.2031669318675995,0.92336505651474,285.87896728515625,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2405090332031,285.8790588378906,1.0,0.5054001212120056,1.0,1.0,0.0,1.0,-2.7422068119049072,2.742201089859009,5.621415766654536e-06,1.908648371696472,0.9030640125274658,0.9030640125274658,0.0,103.12755584716795,96.0,21357.6796875,-0.0,1660.0029296875,1.0,283.1499938964844,285.1435241699219,290.6012878417969,292.03643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17597.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895272731781006,1.0,0.0,0.0,2.5608794689178467,2.5608913898468018,4.375943092327361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.83935546875,0.0,528.86328125,1895.4371337890625,0.0,1529.1044921875,0.6381725072860718,1.0,0.0,3.0,1.0,0.0
12047340,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.9990000128746032,0.5609546899795532,0.4576911628246307,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.8359894752502441,0.2967288196086883,0.2822296619415283,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.809809148311615,0.2674174308776855,0.1884143352508545,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7511043548583984,0.2133600711822509,0.2040233016014099,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7399991750717163,0.2031611055135727,0.923294961452484,285.86773681640625,285.52783203125,293.5721740722656,287.5893859863281,293.5721130371094,297.2411193847656,285.8666687011719,1.0,0.5045878887176514,1.0,1.0,0.0,1.0,-2.7416625022888184,2.741657018661499,5.619534022116568e-06,1.908450961112976,0.9052357077598572,0.9052357077598572,0.0,102.51434326171876,96.0,21409.05078125,-0.0,1656.3280029296875,1.0,283.1499938964844,285.1280212402344,290.599609375,292.0392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17912.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906217932701111,1.0,0.0,0.0,2.590034008026123,2.590046167373657,4.476146671095194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4259.04052734375,0.0,546.6663818359375,1895.4371337890625,0.0,1537.542236328125,0.6426040530204773,1.0,0.0,3.0,1.0,0.0
12047400,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9990000128746032,0.560690701007843,0.4526402056217193,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8399826288223267,0.2980013489723205,0.2833852767944336,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8129664063453674,0.2676883935928345,0.188571959733963,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7542778849601746,0.2138320803642273,0.2044253647327423,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.742489218711853,0.203134998679161,0.9229617714881896,285.85595703125,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2415771484375,285.8548278808594,1.0,0.5028031468391418,1.0,1.0,0.0,1.0,-2.73677659034729,2.7367711067199707,5.599660198640777e-06,1.9051145315170288,0.907167375087738,0.907167375087738,0.0,101.01039123535156,99.0,21407.689453125,-0.0,1642.156005859375,1.0,283.1499938964844,285.1146850585937,290.5963439941406,292.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,18066.947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917064189910889,1.0,0.0,0.0,2.607494115829468,2.607506275177002,4.536699691470858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4258.13671875,0.0,557.326904296875,1895.4371337890625,0.0,1545.9263916015625,0.6497078537940979,1.0,0.0,3.0,1.0,0.0
12047460,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.9990000128746032,0.5608601570129395,0.4501824080944061,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.8425225019454956,0.2992632091045379,0.2845537066459656,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.814619779586792,0.2679459452629089,0.188737541437149,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.7561123371124268,0.214295208454132,0.2048411965370178,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375244140625,0.7437014579772949,0.2031104564666748,0.9227266907691956,285.8368835449219,285.5378112792969,293.57373046875,287.5819396972656,293.5736999511719,297.2416076660156,285.8355712890625,1.0,0.5024057626724243,1.0,1.0,0.0,1.0,-2.7355074882507324,2.735501766204834,5.594240064965561e-06,1.904110074043274,0.9089758396148682,0.9089758396148682,0.0,100.3102569580078,99.0,21454.328125,-0.0,1637.0474853515625,1.0,283.1499938964844,285.0919494628906,290.5923767089844,292.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18510.447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927435398101807,1.0,0.0,0.0,2.6444945335388184,2.6445071697235107,4.666364930017153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4259.6201171875,0.0,580.9956665039062,1895.4371337890625,0.0,1553.963623046875,0.6560477018356323,1.0,0.0,3.0,1.0,0.0
12047520,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.9990000128746032,0.5609613656997681,0.4491245150566101,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.8442509770393372,0.3005148470401764,0.2857248187065124,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.8154599070549011,0.2681900262832641,0.1889028400182724,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.7571981549263,0.2147470116615295,0.2052609175443649,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82489013671875,0.7442092895507812,0.2030833065509796,0.9225553870201112,285.824462890625,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.24139404296875,285.8235168457031,1.0,0.5023708343505859,1.0,1.0,0.0,1.0,-2.7362091541290283,2.73620343208313,5.5970740504562855e-06,1.9045805931091309,0.9106144905090332,0.9106144905090332,0.0,100.04813385009766,102.0,21489.634765625,-0.0,1636.8482666015625,1.0,283.1499938964844,285.0772399902344,290.58746337890625,292.0332946777344,293.1499938964844,293.1499938964844,283.1499938964844,18766.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936702728271484,1.0,0.0,0.0,2.668140172958374,2.6681528091430664,4.7501862354693003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4259.68017578125,0.0,596.3026123046875,1895.4371337890625,0.0,1561.16259765625,0.6646578311920166,1.0,0.0,3.0,1.0,0.0
12047580,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.9990000128746032,0.5608790516853333,0.4489293098449707,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.8454702496528625,0.3017567992210388,0.2868984341621399,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.8157998323440552,0.2684215605258941,0.1890680193901062,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.7578117847442627,0.2151870727539062,0.2056807577610016,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.7442753911018372,0.2030491083860397,0.9224141240119934,285.8064880371094,285.548583984375,293.5744323730469,287.57354736328125,293.5744323730469,297.2410888671875,285.8052062988281,1.0,0.5026678442955017,1.0,1.0,0.0,1.0,-2.738105297088623,2.7380995750427246,5.6048043006740045e-06,1.9058879613876345,0.9121569991111756,0.9121569991111756,0.0,100.05139923095705,102.0,21560.806640625,-0.0,1639.6280517578125,1.0,283.1499938964844,285.0545349121094,290.5834350585937,292.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,19295.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946603655815125,1.0,0.0,0.0,2.7099201679229736,2.709933519363404,4.900115868622379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4262.44482421875,0.0,624.4058837890625,1895.4371337890625,0.0,1568.8712158203125,0.6721562743186951,1.0,0.0,3.0,1.0,0.0
12047640,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.9990000128746032,0.5605520606040955,0.4494907557964325,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8462311029434204,0.3029904067516327,0.2880683243274688,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943115234375,0.8156955242156982,0.2686422169208526,0.1892284601926803,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.7580013871192932,0.2156160324811935,0.2060955017805099,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.7439435720443726,0.203004851937294,0.9222619533538818,285.7940979003906,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2406616210937,285.7931823730469,1.0,0.5032448172569275,1.0,1.0,0.0,1.0,-2.740978479385376,2.740972757339477,5.6165495152527e-06,1.9078795909881592,0.9135176539421082,0.9135176539421082,0.0,100.28514099121094,105.0,21612.197265625,-0.0,1644.9151611328125,1.0,283.1499938964844,285.03936767578125,290.5790710449219,292.03125,293.1499938964844,293.1499938964844,283.1499938964844,19620.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956626176834106,1.0,0.0,0.0,2.737218379974365,2.737231731414795,4.999334919375542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4263.400390625,0.0,643.09423828125,1895.4371337890625,0.0,1576.692626953125,0.6816567182540894,1.0,0.0,3.0,1.0,0.0
12047700,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5599480271339417,0.4506855309009552,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.8466112017631531,0.3042164742946625,0.2892403304576874,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.815226137638092,0.2688533663749695,0.1893890351057052,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.7578400373458862,0.2160347700119018,0.2065089643001556,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7432817816734314,0.2029489278793335,0.922102391719818,285.7767028808594,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2402038574219,285.7754821777344,1.0,0.5040590167045593,1.0,1.0,0.0,1.0,-2.744688034057617,2.7446823120117188,5.631743533740519e-06,1.910457253456116,0.9147917628288268,0.9147917628288268,0.0,100.71306610107422,105.0,21695.087890625,-0.0,1652.34619140625,1.0,283.1499938964844,285.01690673828125,290.5755310058594,292.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,20209.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967988014221191,1.0,0.0,0.0,2.7816474437713623,2.78166127204895,5.16294562658004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4266.81201171875,0.0,674.6192626953125,1895.4371337890625,0.0,1585.5819091796875,0.6897980570793152,1.0,0.0,3.0,1.0,0.0
12047760,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9990000128746032,0.5590543150901794,0.4524365365505218,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.8466528654098511,0.305436223745346,0.2904088199138641,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.8144316077232361,0.2690567076206207,0.1895457357168197,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.7573685050010681,0.216444119811058,0.2069170176982879,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.7423273324966431,0.2028798162937164,0.9219056963920592,285.76495361328125,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2397155761719,285.7640991210937,1.0,0.5050727725028992,1.0,1.0,0.0,1.0,-2.749073266983032,2.749067544937134,5.649739250657149e-06,1.91350781917572,0.915890336036682,0.915890336036682,0.0,101.31116485595705,108.0,21756.728515625,-0.0,1661.5865478515625,1.0,283.1499938964844,285.0020751953125,290.5715637207031,292.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,20579.318359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979832053184509,1.0,0.0,0.0,2.810837984085083,2.810852289199829,5.271873533274629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4268.35009765625,0.0,695.7550048828125,1895.4371337890625,0.0,1594.87353515625,0.6997625231742859,1.0,0.0,3.0,1.0,0.0
