time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.9990000128746032,0.5578738451004028,0.4546442329883575,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.8464238047599792,0.3066497147083282,0.2915788292884826,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8133757710456848,0.2692528069019317,0.1897028088569641,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7566502094268799,0.2168446630239486,0.2073232680559158,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7411394119262695,0.2027966529130935,0.921680212020874,285.74859619140625,285.5707092285156,293.5752868652344,287.55548095703125,293.5752868652344,297.2393493652344,285.7474670410156,1.0,0.506253182888031,1.0,1.0,0.0,1.0,-2.7540295124053955,2.754023790359497,5.670118298439775e-06,1.916958212852478,0.9169152975082396,0.9169152975082396,0.0,102.05133056640624,108.0,21846.740234375,-0.0,1672.3638916015625,1.0,283.1499938964844,284.98052978515625,290.56817626953125,292.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,21210.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993049383163452,1.0,0.0,0.0,2.8564789295196533,2.8564934730529785,5.444466637527512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4272.119140625,0.0,729.9480590820312,1895.4371337890625,0.0,1605.272216796875,0.7081985473632812,1.0,0.0,3.0,1.0,0.0
12047880,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5564144253730774,0.4572539031505584,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8459559679031372,0.3078580796718597,0.2927451729774475,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8120846748352051,0.2694431245326996,0.1898564994335174,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.7557159662246704,0.2172372043132782,0.2077240049839019,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.7397459745407104,0.2026984840631485,0.9214015603065492,285.7377624511719,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2391662597656,285.7370300292969,1.0,0.5075726509094238,1.0,1.0,0.0,1.0,-2.759434461593628,2.759428739547729,5.692387730960036e-06,1.920722723007202,0.9177738428115844,0.9177738428115844,0.0,102.91696166992188,96.0,21914.931640625,-0.0,1684.432861328125,1.0,283.1499938964844,284.966552734375,290.564208984375,292.0330810546875,293.1499938964844,293.1499938964844,283.1499938964844,21609.61328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006587982177734,1.0,0.0,0.0,2.886423826217652,2.8864388465881348,5.559215878747636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4273.998046875,0.0,752.8656616210938,1895.4371337890625,0.0,1615.9559326171875,0.718351423740387,1.0,0.0,3.0,1.0,0.0
12047940,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.9990000128746032,0.5549830198287964,0.4554875195026397,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.8480323553085327,0.3090478181838989,0.2938577830791473,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.813259482383728,0.2696148157119751,0.1899703443050384,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.7570778131484985,0.2176089882850647,0.2080676555633545,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.7404938340187073,0.2025727480649948,0.92081880569458,285.7203063964844,285.5809631347656,293.5763854980469,287.546630859375,293.5763854980469,297.2392578125,285.7187805175781,1.0,0.5067702531814575,1.0,1.0,0.0,1.0,-2.758413791656494,2.758408308029175,5.688514193025185e-06,1.9201852083206177,0.918538212776184,0.918538212776184,0.0,102.41619110107422,96.0,21971.26171875,-0.0,1680.5537109375,1.0,283.1499938964844,284.94384765625,290.56060791015625,292.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,22269.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70209801197052,1.0,0.0,0.0,2.93230414390564,2.932319641113281,5.737350647905259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.47705078125,0.0,789.1431274414062,1895.4371337890625,0.0,1627.349609375,0.7268471717834473,1.0,0.0,3.0,1.0,0.0
12048000,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.9990000128746032,0.5541740655899048,0.4508188366889953,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.8518405556678772,0.3102225065231323,0.2949203550815582,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.8160504698753357,0.2697718441486358,0.1900472939014434,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.7599890828132629,0.2179654091596603,0.2083607763051986,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.7426754236221313,0.2024332284927368,0.9199825525283812,285.70440673828125,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2384338378906,285.7030029296875,1.0,0.5049755573272705,1.0,1.0,0.0,1.0,-2.7529890537261963,2.752983570098877,5.666280230798293e-06,1.916463851928711,0.9190662503242492,0.9190662503242492,0.0,101.0036392211914,84.0,21973.390625,-0.0,1665.896484375,1.0,283.1499938964844,284.9256591796875,290.55535888671875,292.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,22690.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033634185791016,1.0,0.0,0.0,2.9621262550354004,2.962141752243042,5.854643063685216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4275.021484375,0.0,813.2593383789062,1895.4371337890625,0.0,1637.3973388671875,0.7369800806045532,1.0,0.0,3.0,1.0,0.0
12048060,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.9990000128746032,0.5541244149208069,0.4439306855201721,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.8570922613143921,0.3113858103752136,0.2959509491920471,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.820096492767334,0.2699173986911773,0.1901007890701294,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.7641827464103699,0.2183107584714889,0.2086211442947387,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.7460447549819946,0.2022953480482101,0.9190224409103394,285.68231201171875,285.5899353027344,293.5786437988281,287.5383605957031,293.5785827636719,297.2381591796875,285.68048095703125,1.0,0.5023090839385986,1.0,1.0,0.0,1.0,-2.7443199157714844,2.744314432144165,5.6307426348212175e-06,1.910465836524964,0.9194761514663696,0.9194761514663696,0.0,98.92227172851562,84.0,21976.3203125,-0.0,1643.4119873046875,1.0,283.1499938964844,284.8997802734375,290.5494079589844,292.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,23373.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043788433074951,1.0,0.0,0.0,3.007448196411133,3.007464408874512,6.035172077645257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4273.994140625,0.0,851.0621948242188,1895.4371337890625,0.0,1645.4801025390625,0.7453499436378479,1.0,0.0,3.0,1.0,0.0
12048120,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.9990000128746032,0.5549034476280212,0.4350901544094085,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.8637561798095703,0.3125418722629547,0.2969515025615692,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.8252994418144226,0.2700545787811279,0.1901316195726394,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.7696192264556885,0.2186482846736908,0.2088520377874374,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7505769729614258,0.2021699249744415,0.9179975390434264,285.6636962890625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2377624511719,285.6619873046875,1.0,0.4988932311534881,1.0,1.0,0.0,1.0,-2.732849359512329,2.7328436374664307,5.5838445405242965e-06,1.902502059936524,0.9196600317955016,0.9196600317955016,0.0,96.2822494506836,87.0,21938.111328125,-0.0,1614.398681640625,1.0,283.1499938964844,284.8796691894531,290.5421142578125,292.01776123046875,293.1499938964844,293.1499938964844,283.1499938964844,23809.4296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049660086631775,1.0,0.0,0.0,3.036494493484497,3.036510944366455,6.152311584628478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4269.990234375,0.0,875.8482666015625,1895.4371337890625,0.0,1650.162353515625,0.7553088068962097,1.0,0.0,3.0,1.0,0.0
12048180,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.9990000128746032,0.5562772154808044,0.429321676492691,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423034667969,0.8686168789863586,0.3137076497077942,0.2979869544506073,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8288034200668335,0.270199179649353,0.1901872009038925,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.773417592048645,0.2189942598342895,0.209116518497467,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.753608226776123,0.2020758241415023,0.9172305464744568,285.64208984375,285.5969543457031,293.5824890136719,287.5311279296875,293.5823974609375,297.2366638183594,285.6405639648437,1.0,0.4970861673355102,1.0,1.0,0.0,1.0,-2.725925922393799,2.7259202003479004,5.555300958803855e-06,1.8975200653076167,0.9197661876678468,0.9197661876678468,0.0,94.5944366455078,87.0,21943.90625,-0.0,1596.5684814453125,1.0,283.1499938964844,284.8551025390625,290.5351257324219,292.01007080078125,293.1499938964844,293.1499938964844,283.1499938964844,24508.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051867246627808,1.0,0.0,0.0,3.0807573795318604,3.080774068832397,6.33298270713567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4268.3369140625,0.0,914.708740234375,1895.4371337890625,0.0,1651.923828125,0.763432502746582,1.0,0.0,3.0,1.0,0.0
12048240,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9990000128746032,0.557680606842041,0.4253699779510498,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.8723618388175964,0.3148841261863708,0.2990492880344391,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8312881588935852,0.2703511118888855,0.190260574221611,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.7762069702148438,0.2193467319011688,0.2094060480594635,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.7557226419448853,0.2020032703876495,0.916670024394989,285.628173828125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850830078125,297.2361755371094,285.6271057128906,1.0,0.4958362579345703,1.0,1.0,0.0,1.0,-2.7218048572540283,2.721799373626709,5.538428922591265e-06,1.89459764957428,0.9197325110435486,0.9197325110435486,0.0,93.47053527832033,90.0,21948.70703125,-0.0,1585.4398193359375,1.0,283.1499938964844,284.8394470214844,290.5289001464844,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,24948.962890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051152586936951,1.0,0.0,0.0,3.108710765838623,3.1087279319763184,6.448429417105217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4266.4873046875,0.0,939.795654296875,1895.4371337890625,0.0,1651.353271484375,0.7731376886367798,1.0,0.0,3.0,1.0,0.0
12048300,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9990000128746032,0.5589585304260254,0.4226532280445099,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.8753224611282349,0.3160700798034668,0.3001357913017273,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8330689072608948,0.2705093026161194,0.1903495788574218,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7782881855964661,0.2197040617465973,0.2097148895263672,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.7571890354156494,0.2019417881965637,0.9162477850914,285.6118469238281,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2362976074219,285.6106872558594,1.0,0.4950880706310272,1.0,1.0,0.0,1.0,-2.719595193862915,2.719589710235596,5.529363534151344e-06,1.8930153846740725,0.919675350189209,0.919675350189209,0.0,92.72126007080078,90.0,21985.890625,-0.0,1578.8065185546875,1.0,283.1499938964844,284.8193664550781,290.5249938964844,291.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,25653.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050111889839172,1.0,0.0,0.0,3.1517813205718994,3.151798963546753,6.628350774917635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4267.37744140625,0.0,979.4591674804688,1895.4371337890625,0.0,1650.522705078125,0.7809765338897705,1.0,0.0,3.0,1.0,0.0
12048360,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9990000128746032,0.5600175261497498,0.4210304617881775,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.8775551915168762,0.3172654211521148,0.3012396991252899,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.8342047929763794,0.2706741392612457,0.190449371933937,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.7797160148620605,0.2200658768415451,0.2100373953580856,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.7580490708351135,0.2018848210573196,0.9159042239189148,285.60137939453125,285.60797119140625,293.5923767089844,287.52301025390625,293.5922241210937,297.2367553710937,285.6006164550781,1.0,0.4947713315486908,1.0,1.0,0.0,1.0,-2.719006061553955,2.719000577926636,5.526902896235697e-06,1.8925695419311523,0.9194952249526978,0.9194952249526978,0.0,92.29676055908205,93.0,22013.78515625,-0.0,1575.9991455078125,1.0,283.1499938964844,284.8067932128906,290.5223388671875,291.9967956542969,293.1499938964844,293.1499938964844,283.1499938964844,26093.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049207091331482,1.0,0.0,0.0,3.178553342819214,3.1785714626312256,6.741435072399327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4267.63330078125,0.0,1004.6458129882812,1895.4371337890625,0.0,1649.80078125,0.7904025912284851,1.0,0.0,3.0,1.0,0.0
12048420,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.9990000128746032,0.5608053207397461,0.4203360080718994,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.8791576623916626,0.3184680342674255,0.3023625910282135,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8347881436347961,0.2708442509174347,0.1905615925788879,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.7805810570716858,0.2204309254884719,0.2103741616010666,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887145996094,0.7583823204040527,0.2018283605575561,0.91562157869339,285.5882873535156,285.6025085449219,293.5970153808594,287.521240234375,293.5968322753906,297.2372436523437,285.58740234375,1.0,0.4948205053806305,1.0,1.0,0.0,1.0,-2.7197980880737305,2.719792604446411,5.5300647545664106e-06,1.893091917037964,0.9193225502967834,0.9193225502967834,0.0,92.1454849243164,93.0,22070.5,-0.0,1576.429443359375,1.0,283.1499938964844,284.7896728515625,290.5216064453125,291.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,26801.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705000638961792,1.0,0.0,0.0,3.2204089164733887,3.2204272747039795,6.920147370692575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4270.33447265625,0.0,1044.96630859375,1895.4371337890625,0.0,1650.4384765625,0.7979494333267212,1.0,0.0,3.0,1.0,0.0
12048480,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9990000128746032,0.561288058757782,0.4204594194889068,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8801912665367126,0.3196776807308197,0.3034979701042175,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.8348760604858398,0.2710198760032654,0.1906818300485611,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.780940592288971,0.2207988947629928,0.2107202410697937,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.758240818977356,0.201771005988121,0.9153687357902528,285.5805358886719,285.6070861816406,293.6024169921875,287.52001953125,293.6022033691406,297.2374267578125,285.5800170898437,1.0,0.4951844215393066,1.0,1.0,0.0,1.0,-2.7217607498168945,2.721755266189575,5.537998731597327e-06,1.894435167312622,0.9190562963485718,0.9190562963485718,0.0,92.23261260986328,96.0,22116.43359375,-0.0,1579.6385498046875,1.0,283.1499938964844,284.7795715332031,290.5215759277344,291.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,27238.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052165269851685,1.0,0.0,0.0,3.246081829071045,3.246100664138794,7.030920983197575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4272.2001953125,0.0,1070.2100830078125,1895.4371337890625,0.0,1652.161865234375,0.8071138262748718,1.0,0.0,3.0,1.0,0.0
12048540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.9990000128746032,0.5614483952522278,0.4212740957736969,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.880744993686676,0.3208929598331451,0.3046482801437378,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.8345497846603394,0.271200031042099,0.1908122301101684,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7808756232261658,0.2211689352989196,0.2110770344734192,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7577012777328491,0.2017123252153396,0.9151498079299928,285.5700378417969,285.5995788574219,293.6086730957031,287.5193786621094,293.6083984375,297.2372436523437,285.56939697265625,1.0,0.4958182871341705,1.0,1.0,0.0,1.0,-2.7247390747070312,2.724733591079712,5.55008136871038e-06,1.8964905738830569,0.9188276529312134,0.9188276529312134,0.0,92.522216796875,96.0,22188.5078125,-0.0,1585.246337890625,1.0,283.1499938964844,284.7648620605469,290.5228576660156,292.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,27947.119140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056574821472168,1.0,0.0,0.0,3.286789655685425,3.286808967590332,7.208371357592114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4276.19384765625,0.0,1111.120361328125,1895.4371337890625,0.0,1655.6837158203125,0.8143827319145203,1.0,0.0,3.0,1.0,0.0
12048600,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.9990000128746032,0.5612841844558716,0.4226904511451721,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.8808773756027222,0.3221138715744018,0.3058074712753296,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8338620662689209,0.2713848650455475,0.1909485012292862,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.7804394960403442,0.2215409278869629,0.2114400416612625,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.7568160891532898,0.2016525715589523,0.914946675300598,285.56451416015625,285.6017150878906,293.6158142089844,287.5193786621094,293.6155090332031,297.23663330078125,285.564208984375,1.0,0.4966823160648346,1.0,1.0,0.0,1.0,-2.728569269180298,2.7285637855529785,5.565657829720294e-06,1.8991432189941408,0.918536365032196,0.918536365032196,0.0,92.98809814453124,99.0,22248.99609375,-0.0,1592.9091796875,1.0,283.1499938964844,284.7567138671875,290.5243835449219,292.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,28378.404296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706238329410553,1.0,0.0,0.0,3.311444997787476,3.311464548110962,7.316921823985467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4279.2177734375,0.0,1136.3839111328125,1895.4371337890625,0.0,1660.32861328125,0.8233023285865784,1.0,0.0,3.0,1.0,0.0
12048660,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.9990000128746032,0.5607990622520447,0.4246087968349457,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.88066565990448,0.3233392536640167,0.3069786131381988,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.8328825831413269,0.2715735137462616,0.1910930722951889,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.7797017097473145,0.2219142317771911,0.2118111401796341,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7556524872779846,0.2015914916992187,0.9147687554359436,285.5561218261719,285.5918273925781,293.6239013671875,287.52008056640625,293.6235656738281,297.2357788085937,285.5556945800781,1.0,0.4977433979511261,1.0,1.0,0.0,1.0,-2.733140707015991,2.733135223388672,5.584290647675516e-06,1.902315735816956,0.9183118343353271,0.9183118343353271,0.0,93.60355377197266,99.0,22333.72265625,-0.0,1602.357666015625,1.0,283.1499938964844,284.74395751953125,290.5269470214844,292.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,29084.787109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070140838623047,1.0,0.0,0.0,3.35115385055542,3.3511738777160645,7.493454177165404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4284.17578125,0.0,1177.9058837890625,1895.4371337890625,0.0,1666.54052734375,0.8303261399269104,1.0,0.0,3.0,1.0,0.0
12048720,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.9990000128746032,0.5600058436393738,0.4269647002220154,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8801549673080444,0.3245694637298584,0.3081563115119934,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.8316510319709778,0.2717662751674652,0.1912420392036438,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.7787032127380371,0.2222888767719268,0.2121863663196563,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.7542505264282227,0.2015285789966583,0.9145983457565308,285.55242919921875,285.591064453125,293.6330261230469,287.5215148925781,293.63262939453125,297.2348022460937,285.5522766113281,1.0,0.4989717900753021,1.0,1.0,0.0,1.0,-2.738326072692871,2.738320589065552,5.605472779279808e-06,1.905918836593628,0.9180572032928468,0.9180572032928468,0.0,94.35031127929688,102.0,22406.40234375,-0.0,1613.3375244140625,1.0,283.1499938964844,284.7374267578125,290.5295715332031,292.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,29508.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078850865364075,1.0,0.0,0.0,3.3749654293060303,3.374985694885254,7.600321509926289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4288.12451171875,0.0,1203.2579345703125,1895.4371337890625,0.0,1673.528076171875,0.8390398621559143,1.0,0.0,3.0,1.0,0.0
12048780,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.9990000128746032,0.5589183568954468,0.4296827912330627,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.8794068694114685,0.3258033096790313,0.3093438148498535,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.8302220106124878,0.2719622254371643,0.1913979202508926,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.7774991393089294,0.2226642817258834,0.21256785094738,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.7526624798774719,0.201462373137474,0.9144409894943236,285.5458068847656,285.5783996582031,293.6432189941406,287.52374267578125,293.6427917480469,297.2339782714844,285.5455322265625,1.0,0.5003427863121033,1.0,1.0,0.0,1.0,-2.7440428733825684,2.744037389755249,5.6288804444193374e-06,1.9098947048187256,0.9178985953330994,0.9178985953330994,0.0,95.20867919921876,102.0,22501.900390625,-0.0,1625.6513671875,1.0,283.1499938964844,284.72625732421875,290.533203125,292.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,30211.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088999152183533,1.0,0.0,0.0,3.4138779640197754,3.413898706436157,7.776591246511089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4293.91552734375,0.0,1245.48974609375,1895.4371337890625,0.0,1681.685302734375,0.8458641767501831,1.0,0.0,3.0,1.0,0.0
12048840,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.9990000128746032,0.5575557351112366,0.4327194094657898,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.8784523606300354,0.3270410895347595,0.310536116361618,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.8286216259002686,0.2721617519855499,0.1915570497512817,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.7761176824569702,0.2230404764413833,0.2129519283771515,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.7509143948554993,0.2013912945985794,0.914275050163269,285.5436096191406,285.5643615722656,293.654541015625,287.5267944335937,293.6540832519531,297.2334899902344,285.5436096191406,1.0,0.5018336176872253,1.0,1.0,0.0,1.0,-2.750187635421753,2.7501819133758545,5.654101187246852e-06,1.9141709804534912,0.9178766012191772,0.9178766012191772,0.0,96.1662368774414,105.0,22585.1328125,-0.0,1639.103759765625,1.0,283.1499938964844,284.7210388183594,290.5370178222656,292.0392150878906,293.1499938964844,293.1499938964844,283.1499938964844,30627.591796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099634408950806,1.0,0.0,0.0,3.4370675086975098,3.4370884895324707,7.88259853834461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4298.7236328125,0.0,1271.07080078125,1895.4371337890625,0.0,1690.25244140625,0.854421854019165,1.0,0.0,3.0,1.0,0.0
12048900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.9990000128746032,0.5559344291687012,0.4360177218914032,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8773391246795654,0.3282814621925354,0.3117364346981048,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.826890766620636,0.2723637819290161,0.191721960902214,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.7746016383171082,0.2234167158603668,0.2133407443761825,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.7490451335906982,0.2013130635023117,0.91410231590271,285.5384216308594,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2334289550781,285.5382385253906,1.0,0.5034257173538208,1.0,1.0,0.0,1.0,-2.756697177886963,2.7566914558410645,5.680886715708766e-06,1.918703556060791,0.9179092645645142,0.9179092645645142,0.0,97.2082290649414,105.0,22690.349609375,-0.0,1653.5455322265625,1.0,283.1499938964844,284.7110595703125,290.5419311523437,292.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,31317.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111300826072693,1.0,0.0,0.0,3.475657224655152,3.4756786823272705,8.060596314862778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4305.3642578125,0.0,1314.3577880859375,1895.4371337890625,0.0,1699.6722412109375,0.8611477613449097,1.0,0.0,3.0,1.0,0.0
12048960,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.9990000128746032,0.5540720224380493,0.4395501911640167,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.8760862946510315,0.32952481508255,0.3129399716854095,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.8250436782836914,0.2725687026977539,0.1918892413377761,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.7729684114456177,0.2237930744886398,0.2137308716773986,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.7470694780349731,0.2012258470058441,0.9138997197151184,285.53741455078125,285.5316772460937,293.680908203125,287.5356140136719,293.6803283691406,297.23388671875,285.5375061035156,1.0,0.5051020979881287,1.0,1.0,0.0,1.0,-2.763488531112671,2.7634828090667725,5.708904609491583e-06,1.923434376716613,0.9181078672409058,0.9181078672409058,0.0,98.32662200927734,108.0,22783.1015625,-0.0,1668.8277587890625,1.0,283.1499938964844,284.706787109375,290.5472106933594,292.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,31722.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123149037361145,1.0,0.0,0.0,3.498626947402954,3.4986488819122314,8.16748922716215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4311.060546875,0.0,1340.51318359375,1895.4371337890625,0.0,1709.2623291015625,0.8696385025978088,1.0,0.0,3.0,1.0,0.0
12049020,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.9990000128746032,0.5520021319389343,0.4432691633701324,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.8747332692146301,0.3307694494724273,0.3141495585441589,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.8231125473976135,0.2727752327919006,0.1920610964298248,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.771253228187561,0.2241686433553695,0.2141242325305938,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.7450186610221863,0.2011278420686721,0.9136695861816406,285.53338623046875,285.5129089355469,293.696044921875,287.5414733886719,293.6954040527344,297.2333068847656,285.5333251953125,1.0,0.5068472623825073,1.0,1.0,0.0,1.0,-2.770510673522949,2.770504951477051,5.737951141782105e-06,1.9283274412155151,0.9183899760246276,0.9183899760246276,0.0,99.5088882446289,108.0,22897.123046875,-0.0,1684.82470703125,1.0,283.1499938964844,284.6977844238281,290.5537414550781,292.07275390625,293.1499938964844,293.1499938964844,283.1499938964844,32406.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135770916938782,1.0,0.0,0.0,3.537139654159546,3.537162065505981,8.348293363269477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4318.5927734375,0.0,1385.1402587890625,1895.4371337890625,0.0,1719.50390625,0.8763267397880554,1.0,0.0,3.0,1.0,0.0
12049080,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.9990000128746032,0.5497651100158691,0.4471555650234222,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.8732923269271851,0.3320160508155823,0.3153607845306396,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.8211041688919067,0.2729839086532593,0.1922343373298645,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.7694674134254456,0.2245436161756515,0.2145176231861114,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.7429018616676331,0.2010184824466705,0.913393259048462,285.53338623046875,285.492431640625,293.7125549316406,287.54833984375,293.7118530273437,297.2324523925781,285.5335388183594,1.0,0.5086483955383301,1.0,1.0,0.0,1.0,-2.777698516845703,2.7776925563812256,5.7677643781062216e-06,1.9333374500274656,0.9188651442527772,0.9188651442527772,0.0,100.74932098388672,96.0,22998.814453125,-0.0,1701.4210205078125,1.0,283.1499938964844,284.6942443847656,290.5608215332031,292.085205078125,293.1499938964844,293.1499938964844,283.1499938964844,32802.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148394584655762,1.0,0.0,0.0,3.560266494750977,3.560289144515991,8.457818125862104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4325.24267578125,0.0,1412.269775390625,1895.4371337890625,0.0,1729.7730712890625,0.8848373293876648,1.0,0.0,3.0,1.0,0.0
12049140,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.9990000128746032,0.5476704239845276,0.4464169442653656,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.874865710735321,0.3332497179508209,0.3165221214294433,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.8217109441757202,0.2731804251670837,0.1923709958791732,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.7703054547309875,0.2249039560556411,0.2148582637310028,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7431412935256958,0.2008855789899826,0.9128197431564332,285.5281066894531,285.4701538085937,293.73052978515625,287.5563049316406,293.7297668457031,297.2318115234375,285.52764892578125,1.0,0.5082533955574036,1.0,1.0,0.0,1.0,-2.77815318107605,2.778147459030152,5.770004008809337e-06,1.9338345527648928,0.9194231033325196,0.9194231033325196,0.0,100.57502746582033,96.0,23079.50390625,-0.0,1701.265380859375,1.0,283.1499938964844,284.6837463378906,290.5691223144531,292.09942626953125,293.1499938964844,293.1499938964844,283.1499938964844,33480.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161430716514587,1.0,0.0,0.0,3.5989816188812256,3.5990047454833984,8.642762736599252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4331.99267578125,0.0,1458.5570068359375,1895.4371337890625,0.0,1740.4053955078125,0.8915522694587708,1.0,0.0,3.0,1.0,0.0
12049200,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.9990000128746032,0.5462871789932251,0.4425739347934723,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.8784804940223694,0.3344745337963104,0.3176380693912506,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.8240669369697571,0.2733692526817322,0.192474827170372,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7729102373123169,0.2252553850412368,0.2151532024145126,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.7449609637260437,0.2007461339235305,0.9120125770568848,285.5232849121094,285.4460144042969,293.75,287.5653686523437,293.7491760253906,297.23162841796875,285.5227966308594,1.0,0.5068058371543884,1.0,1.0,0.0,1.0,-2.773978471755981,2.773972749710083,5.752800916525303e-06,1.930989384651184,0.920130729675293,0.920130729675293,0.0,99.44035339355467,99.0,23113.17578125,-0.0,1689.6522216796875,1.0,283.1499938964844,284.67596435546875,290.576904296875,292.1104431152344,293.1499938964844,293.1499938964844,283.04998779296875,33869.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717247724533081,1.0,0.0,0.0,3.6224231719970703,3.6224465370178223,8.755715725783375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4411.98291015625,0.0,1486.8856201171875,1895.4371337890625,0.0,1749.43603515625,0.8991203308105469,1.0,0.0,3.0,1.0,0.0
12049260,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.9990000128746032,0.5452659130096436,0.4411860406398773,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8804737329483032,0.3356353938579559,0.3187592625617981,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.8250173926353455,0.2734967172145843,0.1925836205482483,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.7741034626960754,0.2255650013685226,0.2154595851898193,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.745517909526825,0.2005833089351654,0.9113047122955322,285.4637145996094,285.4203186035156,293.7707214355469,287.5751953125,293.7698669433594,297.23114013671875,285.4598083496094,1.0,0.5066779255867004,1.0,1.0,0.0,1.0,-2.773221015930176,2.7732152938842773,5.749418505729409e-06,1.9303373098373413,0.9201014041900636,0.9201014041900636,0.0,99.04883575439452,99.0,23377.28515625,-0.0,1686.6785888671875,1.0,283.06671142578125,284.6033630371094,290.6090087890625,292.18121337890625,293.1499938964844,293.1499938964844,283.04998779296875,34449.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721750795841217,1.0,0.0,0.0,3.6540699005126953,3.6540937423706055,8.909369739740214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4379.2626953125,0.0,1526.0892333984375,1895.4371337890625,0.0,1786.450927734375,0.9049803018569946,1.0,0.0,3.0,1.0,0.0
12049320,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.9990000128746032,0.5440285801887512,0.4412530660629272,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.8814073801040649,0.3367159068584442,0.3198013007640838,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8250474333763123,0.2735438644886017,0.1926354467868805,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.7743735909461975,0.225813090801239,0.2157146036624908,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.7452576160430908,0.2003727853298187,0.9104371666908264,285.4422912597656,285.3935241699219,293.7923278808594,287.5854187011719,293.7914428710937,297.2297668457031,285.4416809082031,1.0,0.5068402886390686,1.0,1.0,0.0,1.0,-2.7739510536193848,2.7739453315734863,5.752413926529698e-06,1.9308295249938965,0.9204592704772948,0.9204592704772948,0.0,99.08746337890624,87.0,23457.943359375,-0.0,1687.950439453125,1.0,283.0526733398437,284.580322265625,290.6152648925781,292.1800231933594,293.1499938964844,293.1499938964844,282.75,34805.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247088551521301,1.0,0.0,0.0,3.6736671924591056,3.673691272735596,9.005190690913878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4611.81396484375,0.0,1550.6671142578125,1895.4371337890625,0.0,1810.9375,0.9096622467041016,1.0,0.0,3.0,1.0,0.0
12049380,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.9990000128746032,0.5425214767456055,0.4374281466007232,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771301269531,0.8849000930786133,0.337593525648117,0.3207240402698517,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.8272343277931213,0.2733943164348602,0.1925995498895645,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.7768479585647583,0.2259098142385482,0.2158664464950561,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.7469757795333862,0.2000269740819931,0.9091285467147828,285.27587890625,285.3656311035156,293.8147888183594,287.595947265625,293.8138732910156,297.2267761230469,285.2644348144531,1.0,0.5050195455551147,1.0,1.0,0.0,1.0,-2.768507242202759,2.7685015201568604,5.730200882680947e-06,1.927212238311768,0.9185425639152528,0.9185425639152528,0.0,97.9364242553711,87.0,24091.0078125,-0.0,1674.4051513671875,1.0,282.7995910644531,284.382080078125,290.68603515625,292.3568115234375,293.1499938964844,293.1499938964844,282.75,35157.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367851138114929,1.0,0.0,0.0,3.6874964237213135,3.687520742416382,9.073116871149978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4486.4287109375,0.0,1568.9149169921875,1895.4371337890625,0.0,1912.257568359375,0.9129803776741028,1.0,0.0,3.0,1.0,0.0
12049440,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.9990000128746032,0.5411626696586609,0.431600421667099,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.889557421207428,0.3382330238819122,0.3213405311107635,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8303451538085938,0.2730126678943634,0.1923438459634781,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.7803018689155579,0.225820854306221,0.2157853543758392,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7495644092559814,0.1995095461606979,0.9068052172660828,285.2123718261719,285.3367614746094,293.8381042480469,287.6068420410156,293.837158203125,297.2217712402344,285.21014404296875,1.0,0.5022717714309692,1.0,1.0,0.0,1.0,-2.7580134868621826,2.758007764816284,5.686981694452697e-06,1.919967532157898,0.9173092842102052,0.9173092842102052,0.0,96.12609100341795,90.0,24116.798828125,-0.0,1650.372802734375,1.0,282.7577819824219,284.3212890625,290.67877197265625,292.31512451171875,293.1499938964844,293.1499938964844,282.45001220703125,35436.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435601949691772,1.0,0.0,0.0,3.6957716941833496,3.695796012878418,9.113885539591138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4689.61962890625,0.0,1580.424072265625,1895.4371337890625,0.0,1970.0020751953125,0.9150760769844056,1.0,0.0,3.0,1.0,0.0
12049500,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.5399207472801208,0.4287859499454498,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8920886516571045,0.3387637734413147,0.321900337934494,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8316373825073242,0.2725278437137604,0.1920476406812667,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7818862199783325,0.2256430834531784,0.2156564891338348,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7504700422286987,0.1989178657531738,0.904294490814209,285.03863525390625,285.306884765625,293.8621826171875,287.6180114746094,293.8612060546875,297.21630859375,285.0272521972656,1.0,0.5009561777114868,1.0,1.0,0.0,1.0,-2.751075506210327,2.751070022583008,5.658166628563777e-06,1.915005087852478,0.9141383767127992,0.9141383767127992,0.0,95.1972427368164,90.0,24728.369140625,-0.0,1635.8446044921875,1.0,282.4999694824219,284.1180725097656,290.7209777832031,292.4500427246094,293.1499938964844,293.1499938964844,282.45001220703125,35709.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554492354393005,1.0,0.0,0.0,3.699878692626953,3.6999030113220215,9.134151923717582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4544.98095703125,0.0,1587.1661376953125,1895.4371337890625,0.0,2072.77783203125,0.9161539673805236,1.0,0.0,3.0,1.0,0.0
12049560,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.5381975173950195,0.4279820621013641,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8930360674858093,0.3391627967357635,0.3222917914390564,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8315640687942505,0.2719158828258514,0.191633254289627,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7820736169815063,0.2253549844026565,0.2154032886028289,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7501149773597717,0.1982211470603943,0.9012675881385804,284.98162841796875,285.2760925292969,293.88702392578125,287.62945556640625,293.8860168457031,297.20953369140625,284.9803161621094,1.0,0.5000131130218506,1.0,1.0,0.0,1.0,-2.745592832565308,2.7455873489379883,5.635606157738948e-06,1.9111655950546265,0.911850929260254,0.911850929260254,0.0,94.83018493652344,93.0,24804.7421875,-0.0,1626.124755859375,1.0,282.4577331542969,284.06298828125,290.6949768066406,292.381103515625,293.1499938964844,293.1499938964844,282.1499938964844,35918.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604952454566956,1.0,0.0,0.0,3.69965124130249,3.699675559997559,9.13302926619508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4749.67333984375,0.0,1588.495361328125,1895.4371337890625,0.0,2116.91796875,0.9162933230400084,1.0,0.0,3.0,1.0,0.0
12049620,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9990000128746032,0.5361213684082031,0.4281335175037384,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8933144807815552,0.3395545482635498,0.3226986825466156,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8309283256530762,0.2713002264499664,0.1912302374839782,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.781661331653595,0.2250494211912155,0.215147003531456,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7492110133171082,0.1975000649690628,0.8981955051422119,284.8368835449219,285.244384765625,293.91259765625,287.64117431640625,293.9115295410156,297.2030334472656,284.827392578125,1.0,0.49942147731781,1.0,1.0,0.0,1.0,-2.7413558959960938,2.741350173950196,5.618195245915558e-06,1.908194661140442,0.9080566763877868,0.9080566763877868,0.0,94.74280548095705,93.0,25618.4765625,-0.0,1619.55517578125,1.0,282.1999816894531,283.8750305175781,290.7301940917969,292.5093994140625,293.1499938964844,293.1499938964844,282.1499938964844,36119.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705000638961792,1.0,0.0,0.0,3.696566104888916,3.696590423583984,9.117803756453212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4610.021484375,0.0,1586.498046875,1895.4371337890625,0.0,2205.280517578125,0.9157108068466188,1.0,0.0,3.0,1.0,0.0
