time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049680,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9990000128746032,0.5335643887519836,0.4293417334556579,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8927549719810486,0.3398873805999756,0.323019415140152,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8295787572860718,0.2706314027309418,0.1907694935798645,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.780510425567627,0.2246915400028228,0.2148244380950927,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.747632622718811,0.1967156529426574,0.8947928547859192,284.7892761230469,285.2118530273437,293.9388122558594,287.65313720703125,293.937744140625,297.196044921875,284.7882080078125,1.0,0.499110072851181,1.0,1.0,0.0,1.0,-2.737807273864746,2.737801551818848,5.603646059171297e-06,1.9057121276855469,0.9050365090370178,0.9050365090370178,0.0,94.94490814208984,96.0,25724.44140625,-0.0,1615.351806640625,1.0,282.1578674316406,283.82647705078125,290.7073974609375,292.445556640625,293.1499938964844,293.1499938964844,281.8500061035156,36273.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745192646980286,1.0,0.0,0.0,3.690142869949341,3.690167188644409,9.086144245884498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4823.69287109375,0.0,1580.35791015625,1895.4371337890625,0.0,2241.07421875,0.9144183397293092,1.0,0.0,3.0,1.0,0.0
12049740,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.9990000128746032,0.5306256413459778,0.4311436116695404,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.8918180465698242,0.3402197659015655,0.3233843445777893,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.8279244899749756,0.2699690163135528,0.1903429478406906,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.7790274620056152,0.2243290394544601,0.2145253270864486,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.745745062828064,0.1959118992090225,0.8914190530776978,284.6473693847656,285.17852783203125,293.9656982421875,287.66534423828125,293.964599609375,297.18951416015625,284.6380920410156,1.0,0.4990484118461609,1.0,1.0,0.0,1.0,-2.735224962234497,2.7352194786071777,5.593070454779081e-06,1.9039053916931152,0.9004635214805603,0.9004635214805603,0.0,95.32816314697266,96.0,26541.130859375,-0.0,1613.4007568359375,1.0,281.9002990722656,283.641845703125,290.7466735839844,292.5789794921875,293.1499938964844,293.1499938964844,281.8500061035156,36439.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839427590370178,1.0,0.0,0.0,3.6813440322875977,3.681368589401245,9.04286650893482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4682.4091796875,0.0,1571.63916015625,1895.4371337890625,0.0,2325.611328125,0.9125301837921144,1.0,0.0,3.0,1.0,0.0
12049800,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.9990000128746032,0.5272102952003479,0.4337505996227264,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.8902386426925659,0.3404932618141174,0.3236632049083709,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8257253170013428,0.2692561745643616,0.1898611336946487,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.7769889235496521,0.2239200323820114,0.2141660004854202,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.7433505058288574,0.1950449794530868,0.8877143859863281,284.6022644042969,285.1444396972656,293.9931945800781,287.6777038574219,293.9920654296875,297.1825256347656,284.6014099121094,1.0,0.4991779625415802,1.0,1.0,0.0,1.0,-2.733006715774536,2.7330009937286377,5.58400552108651e-06,1.9023597240448,0.8966864943504333,0.8966864943504333,0.0,95.93126678466795,84.0,26652.416015625,-0.0,1613.0028076171875,1.0,281.8580017089844,283.5960693359375,290.7278137207031,292.51959228515625,293.1499938964844,293.1499938964844,282.1499938964844,36567.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877233624458313,1.0,0.0,0.0,3.6695961952209473,3.669620513916016,8.985243766801432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4391.3515625,0.0,1559.3502197265625,1895.4371337890625,0.0,2359.753173828125,0.9100306034088136,1.0,0.0,3.0,1.0,0.0
12049860,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9990000128746032,0.524581253528595,0.4316599071025848,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.8920748829841614,0.3411473035812378,0.3240433037281036,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.826410710811615,0.2689074575901031,0.1894512623548507,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.7778800129890442,0.2237648367881775,0.2138537913560867,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.743523895740509,0.1943887621164322,0.8840907216072083,284.739501953125,285.1096496582031,294.0212707519531,287.6902770996094,294.0201110839844,297.1795349121094,284.74932861328125,1.0,0.4972472190856933,1.0,1.0,0.0,1.0,-2.724940061569214,2.7249345779418945,5.551390586333582e-06,1.8968881368637085,0.8958710432052612,0.8958710432052612,0.0,95.16458129882812,84.0,25889.373046875,-0.0,1597.795654296875,1.0,282.1016845703125,283.773681640625,290.6321105957031,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,36513.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776364803314209,1.0,0.0,0.0,3.659648895263672,3.65967321395874,8.936596600506164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4492.04833984375,0.0,1547.7825927734375,1895.4371337890625,0.0,2257.564208984375,0.9078344702720642,1.0,0.0,3.0,1.0,0.0
12049920,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9990000128746032,0.5234986543655396,0.425587922334671,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8971701860427856,0.3422115445137024,0.3248268961906433,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.829886257648468,0.2689582407474518,0.1893272399902343,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.7815918326377869,0.2239124774932861,0.2138120681047439,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7461951971054077,0.1940288841724395,0.881610095500946,284.79364013671875,285.0741882324219,294.04986572265625,287.7030029296875,294.0486755371094,297.18133544921875,284.7953491210937,1.0,0.4944524466991424,1.0,1.0,0.0,1.0,-2.714357614517212,2.7143521308898926,5.508433787326794e-06,1.8895422220230105,0.894946277141571,0.894946277141571,0.0,93.31354522705078,72.0,25789.189453125,-0.0,1574.0687255859375,1.0,282.14227294921875,283.8267822265625,290.62432861328125,292.2991943359375,293.1499938964844,293.1499938964844,282.45001220703125,36431.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766864538192749,1.0,0.0,0.0,3.6523497104644775,3.652373790740967,8.900983630155679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4293.46728515625,0.0,1539.0166015625,1895.4371337890625,0.0,2173.04638671875,0.9061211943626404,1.0,0.0,3.0,1.0,0.0
12049980,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.5238519310951233,0.4167044162750244,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.904675841331482,0.3435258865356445,0.3258276581764221,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8354035019874573,0.2692517042160034,0.1893613636493683,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7874106764793396,0.2242605090141296,0.2139374315738678,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7507953643798828,0.1938986480236053,0.8800029158592224,284.9422912597656,285.0380859375,294.0789489746094,287.71588134765625,294.0777587890625,297.1859130859375,284.9523620605469,1.0,0.490915447473526,1.0,1.0,0.0,1.0,-2.7019143104553223,2.701908826828003,5.45811735719326e-06,1.8808917999267576,0.8960992097854614,0.8960992097854614,0.0,90.7344741821289,72.0,24978.0703125,-0.0,1544.5355224609375,1.0,282.3988037109375,284.01617431640625,290.5824890136719,292.1482849121094,293.1499938964844,293.1499938964844,282.45001220703125,36290.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506877183914185,1.0,0.0,0.0,3.6472766399383545,3.647300720214844,8.876274364411074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4413.30126953125,0.0,1532.3123779296875,1895.4371337890625,0.0,2031.4039306640625,0.904934287071228,1.0,0.0,3.0,1.0,0.0
12050040,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.5256851315498352,0.405130386352539,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9154264330863952,0.3450758755207062,0.3270985782146454,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8431543111801147,0.2697703838348388,0.1895855367183685,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7954808473587036,0.2248037159442901,0.2142691016197204,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7575444579124451,0.1940111070871353,0.8795230388641357,284.9961853027344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072998046875,297.193359375,284.9976806640625,1.0,0.4867794215679168,1.0,1.0,0.0,1.0,-2.6882753372192383,2.688269853591919,5.403217073762789e-06,1.8713979721069336,0.8970217108726501,0.8970217108726501,0.0,87.52076721191406,75.0,24860.505859375,-0.0,1510.684814453125,1.0,282.4417419433594,284.0687255859375,290.6184997558594,292.2130432128906,293.1499938964844,293.1499938964844,282.75,36154.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403203845024109,1.0,0.0,0.0,3.645545244216919,3.645569324493408,8.867848464433337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.005859375,0.0,1529.3731689453125,1895.4371337890625,0.0,1942.31103515625,0.9044203758239746,1.0,0.0,3.0,1.0,0.0
12050100,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9990000128746032,0.5285428166389465,0.3965057134628296,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9246026873588562,0.3467825353145599,0.3285121023654938,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.8494340181350708,0.270432710647583,0.1899112462997436,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8019778728485107,0.2254849076271057,0.2147404998540878,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7630541920661926,0.1943124383687973,0.8799606561660767,285.1589050292969,284.9642333984375,294.1385192871094,287.741943359375,294.13726806640625,297.2023010253906,285.1708374023437,1.0,0.4844003617763519,1.0,1.0,0.0,1.0,-2.680288314819336,2.680283069610596,5.370871804188937e-06,1.8656628131866453,0.9002431631088257,0.9002431631088257,0.0,85.23434448242188,75.0,24207.796875,-0.0,1489.17333984375,1.0,282.6985778808594,284.2640380859375,290.6039123535156,292.1026611328125,293.1499938964844,293.1499938964844,282.75,35967.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251399755477905,1.0,0.0,0.0,3.64673376083374,3.6467576026916495,8.873631713868235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4362.8251953125,0.0,1529.298095703125,1895.4371337890625,0.0,1814.5177001953125,0.9046034812927246,1.0,0.0,3.0,1.0,0.0
12050160,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.9990000128746032,0.531924307346344,0.3893014788627624,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9330706000328064,0.3486931622028351,0.3301846385002136,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8552238941192627,0.2712807953357696,0.1904131770133972,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.8078707456588745,0.2263334542512893,0.2154200971126556,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.7681911587715149,0.1948141753673553,0.8815475106239319,285.22430419921875,284.95001220703125,294.1689147949219,287.7550964355469,294.1676330566406,297.2132873535156,285.2265319824219,1.0,0.4827490448951721,1.0,1.0,0.0,1.0,-2.676599264144897,2.676593780517578,5.355995654099388e-06,1.863029956817627,0.902955174446106,0.902955174446106,0.0,83.44780731201172,78.0,24206.28515625,-0.0,1475.9443359375,1.0,282.7417907714844,284.3225402832031,290.6592712402344,292.1999816894531,293.1499938964844,293.1499938964844,282.45001220703125,35803.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172440886497498,1.0,0.0,0.0,3.651874542236328,3.6518983840942383,8.898667260837101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4667.02587890625,0.0,1533.7860107421875,1895.4371337890625,0.0,1749.4063720703125,0.905592143535614,1.0,0.0,3.0,1.0,0.0
12050220,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.5347200036048889,0.383754163980484,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9400269389152528,0.3502474129199981,0.3318089842796325,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8599464893341064,0.2717937529087066,0.1908805221319198,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8125322461128235,0.2269638925790786,0.2160986959934234,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7724299430847168,0.1951509863138198,0.8833252787590027,285.078125,284.95001220703125,294.1996765136719,287.7683410644531,294.1983642578125,297.218505859375,285.0680236816406,1.0,0.4817286431789398,1.0,1.0,0.0,1.0,-2.675266981124878,2.6752617359161377,5.350632818590384e-06,1.8620812892913816,0.90242737531662,0.90242737531662,0.0,82.1376724243164,78.0,24860.216796875,-0.0,1468.143310546875,1.0,282.49853515625,284.1430358886719,290.80157470703125,292.47222900390625,293.1499938964844,293.1499938964844,282.45001220703125,35843.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271641492843628,1.0,0.0,0.0,3.655294418334961,3.65531849861145,8.915342846194108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4569.38525390625,0.0,1537.892333984375,1895.4371337890625,0.0,1831.3638916015625,0.9063163995742798,1.0,0.0,3.0,1.0,0.0
12050280,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.5366348624229431,0.3806894421577453,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9441924095153807,0.3513955473899841,0.3330105245113373,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8624838590621948,0.2719161808490753,0.1910528540611267,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8151200413703918,0.2273089587688446,0.2165048122406005,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7747308015823364,0.1952261179685592,0.8840149641036987,285.0306091308594,284.95001220703125,294.2307434082031,287.7816162109375,294.2294311523437,297.2193908691406,285.029541015625,1.0,0.4811751842498779,1.0,1.0,0.0,1.0,-2.674474000930786,2.674468517303467,5.347455044102389e-06,1.8615237474441528,0.9024359583854676,0.9024359583854676,0.0,81.4203109741211,81.0,24997.986328125,-0.0,1463.787841796875,1.0,282.45782470703125,284.0943908691406,290.8475036621094,292.5050048828125,293.1499938964844,293.1499938964844,282.1499938964844,35896.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360578775405884,1.0,0.0,0.0,3.656582832336426,3.656606912612915,8.921628023017547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4796.91162109375,0.0,1539.72900390625,1895.4371337890625,0.0,1906.0968017578125,0.9066738486289978,1.0,0.0,3.0,1.0,0.0
12050340,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.5377714037895203,0.379368782043457,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9464965462684632,0.3523359000682831,0.3340143859386444,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8635202050209045,0.2718357443809509,0.1910810470581054,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.816333532333374,0.227492406964302,0.2167644798755645,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7756436467170715,0.195134088397026,0.8840150833129883,284.8894348144531,284.95001220703125,294.2620849609375,287.7948913574219,294.2607727050781,297.2188415527344,284.8797912597656,1.0,0.4810071885585785,1.0,1.0,0.0,1.0,-2.674435377120972,2.6744301319122314,5.347288151824614e-06,1.8614898920059204,0.9006776213645935,0.9006776213645935,0.0,81.12140655517578,81.0,25839.111328125,-0.0,1462.3729248046875,1.0,282.2010192871094,283.9089050292969,290.9225769042969,292.6944274902344,293.1499938964844,293.1499938964844,282.1499938964844,35992.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520850896835327,1.0,0.0,0.0,3.6566147804260254,3.656638860702514,8.921784342419414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.26513671875,0.0,1540.4873046875,1895.4371337890625,0.0,2043.5169677734373,0.9067060947418212,1.0,0.0,3.0,1.0,0.0
12050400,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.5380057096481323,0.3797299265861511,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9469628930091858,0.3530752956867218,0.3347731828689575,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8630307912826538,0.2715606391429901,0.1909362971782684,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8161788582801819,0.2275125533342361,0.216841384768486,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7751322984695435,0.1948670893907547,0.8831366300582886,284.842529296875,284.95001220703125,294.293701171875,287.8081970214844,294.2923583984375,297.2158508300781,284.841552734375,1.0,0.4811347723007202,1.0,1.0,0.0,1.0,-2.674666166305542,2.6746609210968018,5.348203103494598e-06,1.8616468906402588,0.899439811706543,0.899439811706543,0.0,81.20912170410156,84.0,25985.458984375,-0.0,1463.088623046875,1.0,282.158203125,283.8602600097656,290.91461181640625,292.6617431640625,293.1499938964844,293.1499938964844,282.45001220703125,36079.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621610760688782,1.0,0.0,0.0,3.654290676116944,3.6543147563934326,8.910446922527626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4390.72265625,0.0,1538.542236328125,1895.4371337890625,0.0,2131.554443359375,0.9062785506248474,1.0,0.0,3.0,1.0,0.0
12050460,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.5382009148597717,0.3808171153068542,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9468098282814026,0.3541268706321716,0.3355864882469177,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8620449304580688,0.2715669870376587,0.1908232122659683,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8155434131622314,0.2277179062366485,0.216930404305458,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7740960717201233,0.1947341561317443,0.8821726441383362,284.98077392578125,284.95001220703125,294.32550048828125,287.8214416503906,294.3241882324219,297.2154235839844,284.99127197265625,1.0,0.4815315902233124,1.0,1.0,0.0,1.0,-2.675879955291748,2.6758744716644287,5.352997504814994e-06,1.862462997436524,0.9009531140327454,0.9009531140327454,0.0,81.48782348632812,84.0,25312.2890625,-0.0,1466.021240234375,1.0,282.4014587402344,284.0380249023437,290.814697265625,292.44024658203125,293.1499938964844,293.1499938964844,282.45001220703125,36008.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557732462882996,1.0,0.0,0.0,3.653921842575073,3.6539459228515625,8.908647828320682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4491.79150390625,0.0,1537.6009521484375,1895.4371337890625,0.0,2075.602783203125,0.9062057733535768,1.0,0.0,3.0,1.0,0.0
12050520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.5386486053466797,0.3816266655921936,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9473292231559752,0.3555514514446258,0.3367942273616791,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8616719841957092,0.2719243168830871,0.1909788250923156,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8154032230377197,0.2281793355941772,0.2172743529081344,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7735430002212524,0.1948166787624359,0.8821815252304077,285.04058837890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561706542969,297.2186584472656,285.0429992675781,1.0,0.4822260737419128,1.0,1.0,0.0,1.0,-2.679246425628662,2.679241180419922,5.366393452277407e-06,1.8647723197937007,0.9022037386894226,0.9022037386894226,0.0,81.76598358154297,87.0,25330.283203125,-0.0,1471.90576171875,1.0,282.4422302246094,284.0944519042969,290.7990417480469,292.44830322265625,293.1499938964844,293.1499938964844,282.1499938964844,35923.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501587271690369,1.0,0.0,0.0,3.656135320663452,3.656159400939941,8.919444667299103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4784.9794921875,0.0,1539.43505859375,1895.4371337890625,0.0,2026.8245849609373,0.9066140055656432,1.0,0.0,3.0,1.0,0.0
12050580,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.5385135412216187,0.3828301131725311,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9475809931755066,0.3567903041839599,0.338097333908081,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8611164689064026,0.2721238434314728,0.1912075281143188,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8150904774665833,0.2285352051258087,0.2176975309848785,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7728181481361389,0.1948082149028778,0.8825111389160156,284.9189147949219,284.95001220703125,294.3896484375,287.8478698730469,294.3883056640625,297.2198486328125,284.9101257324219,1.0,0.4831761717796325,1.0,1.0,0.0,1.0,-2.6839003562927246,2.6838948726654053,5.385019903769717e-06,1.8680073022842407,0.9008528590202332,0.9008528590202332,0.0,82.17227935791016,87.0,26185.216796875,-0.0,1480.1597900390625,1.0,282.19854736328125,283.9277648925781,290.8916320800781,292.6629943847656,293.1499938964844,293.1499938964844,282.1499938964844,35985.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584315538406372,1.0,0.0,0.0,3.656635999679565,3.656660079956055,8.921887229007552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4679.48876953125,0.0,1540.457763671875,1895.4371337890625,0.0,2098.830078125,0.9067126512527466,1.0,0.0,3.0,1.0,0.0
12050640,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.5375134944915771,0.3853059113025665,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.946362853050232,0.3577418923377991,0.339113712310791,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8593479990959167,0.2720604240894317,0.1912474781274795,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8136997818946838,0.2286952435970306,0.2179405242204666,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.771014928817749,0.194619134068489,0.8820855617523193,284.8774108886719,284.95001220703125,294.421875,287.8609619140625,294.4205627441406,297.21759033203125,284.87677001953125,1.0,0.4842881560325622,1.0,1.0,0.0,1.0,-2.6883692741394043,2.688364028930664,5.402954229793977e-06,1.871122360229492,0.8999043703079224,0.8999043703079224,0.0,82.86483764648438,90.0,26362.552734375,-0.0,1489.4967041015625,1.0,282.1578063964844,283.8838806152344,290.9134216308594,292.66436767578125,293.1499938964844,293.1499938964844,281.8500061035156,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646083831787109,1.0,0.0,0.0,3.654854536056519,3.654878616333008,8.913196438697923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4911.03076171875,0.0,1539.001708984375,1895.4371337890625,0.0,2153.113037109375,0.9063928127288818,1.0,0.0,3.0,1.0,0.0
12050700,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9990000128746032,0.5357580780982971,0.3885773420333862,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.9442819356918336,0.3585326671600342,0.3399959504604339,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.856891393661499,0.2718494832515716,0.1911958456039428,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8116543292999268,0.2287368923425674,0.2180870622396469,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.7685703039169312,0.1943113356828689,0.8812047839164734,284.740234375,284.95001220703125,294.4541931152344,287.8739929199219,294.4528503417969,297.21417236328125,284.7310485839844,1.0,0.4855275750160217,1.0,1.0,0.0,1.0,-2.692862272262573,2.692856788635254,5.421004971140064e-06,1.8742486238479608,0.8971908092498779,0.8971908092498779,0.0,83.74482727050781,90.0,27237.052734375,-0.0,1499.756103515625,1.0,281.901123046875,283.7024230957031,290.9776306152344,292.8384094238281,293.1499938964844,293.1499938964844,281.8500061035156,36170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776111960411072,1.0,0.0,0.0,3.651465892791748,3.651489973068237,8.896676035874407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4779.8212890625,0.0,1536.076171875,1895.4371337890625,0.0,2268.718994140625,0.90567284822464,1.0,0.0,3.0,1.0,0.0
12050760,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.9990000128746032,0.5331889986991882,0.3927581906318664,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.9411560893058776,0.3591536283493042,0.340663343667984,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8536205291748047,0.2714810371398926,0.1909993439912796,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.8087958693504333,0.2286467254161834,0.2180801182985305,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.7653629183769226,0.1938636004924774,0.8796073198318481,284.69708251953125,284.95001220703125,294.4865417480469,287.8868713378906,294.4851989746094,297.2099914550781,284.6965026855469,1.0,0.486842006444931,1.0,1.0,0.0,1.0,-2.696927070617676,2.6969215869903564,5.437359959614696e-06,1.8770756721496584,0.8950223326683044,0.8950223326683044,0.0,84.8304443359375,93.0,27411.53515625,-0.0,1510.396484375,1.0,281.8581237792969,283.6573181152344,290.9692687988281,292.8016357421875,293.1499938964844,293.1499938964844,282.1499938964844,36269.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852039933204651,1.0,0.0,0.0,3.645496368408203,3.645520448684693,8.867611427376687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4490.81591796875,0.0,1530.1802978515625,1895.4371337890625,0.0,2336.987060546875,0.9044416546821594,1.0,0.0,3.0,1.0,0.0
12050820,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9990000128746032,0.5307629108428955,0.397039383649826,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9380391836166382,0.3601134121417999,0.3414064049720764,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8504176139831543,0.2714183926582336,0.1908514648675918,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.805884063243866,0.2287652343511581,0.2181055545806884,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7621569037437439,0.1935691833496093,0.8780183792114258,284.838623046875,284.95001220703125,294.5188903808594,287.8996276855469,294.5175476074219,297.2078857421875,284.84930419921875,1.0,0.4882369637489319,1.0,1.0,0.0,1.0,-2.701343297958374,2.7013378143310547,5.455100563267479e-06,1.8801167011260984,0.8956220746040344,0.8956220746040344,0.0,85.95914459228516,93.0,26759.642578125,-0.0,1521.7591552734375,1.0,282.1011962890625,283.8379821777344,290.8760070800781,292.5844421386719,293.1499938964844,293.1499938964844,282.1499938964844,36204.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774538993835449,1.0,0.0,0.0,3.641422748565674,3.641446828842163,8.847804338074639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4599.06494140625,0.0,1525.172119140625,1895.4371337890625,0.0,2267.310546875,0.9035465717315674,1.0,0.0,3.0,1.0,0.0
12050880,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5288141965866089,0.4005455076694488,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9360845685005188,0.3614641427993774,0.3425621390342712,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8482049703598022,0.2717225551605224,0.1909833699464798,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8038372993469238,0.2291560471057891,0.2184007614850998,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7597891688346863,0.1935030817985534,0.8774526119232178,284.90118408203125,284.95001220703125,294.5512084960937,287.9122619628906,294.54986572265625,297.2095947265625,284.90386962890625,1.0,0.4897688031196594,1.0,1.0,0.0,1.0,-2.7073745727539062,2.707369089126587,5.479381343320711e-06,1.8842719793319704,0.8959711194038391,0.8959711194038391,0.0,86.96121978759766,96.0,26794.203125,-0.0,1534.8447265625,1.0,282.1421203613281,283.8974609375,290.8670654296875,292.6002502441406,293.1499938964844,293.1499938964844,282.45001220703125,36121.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712675333023071,1.0,0.0,0.0,3.639938592910767,3.6399624347686768,8.840593181957956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4403.61083984375,0.0,1522.9124755859375,1895.4371337890625,0.0,2212.1025390625,0.903128743171692,1.0,0.0,3.0,1.0,0.0
12050940,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9990000128746032,0.5272208452224731,0.4037331342697143,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9346661567687988,0.3630454540252685,0.3439370393753052,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8464639782905579,0.2722469568252563,0.1912716180086136,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8022348880767822,0.2297214567661285,0.2188594043254852,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.757844090461731,0.1935906559228897,0.8775503039360046,285.0594482421875,284.95001220703125,294.5834350585937,287.9246826171875,294.5821228027344,297.2134704589844,285.07061767578125,1.0,0.4914353191852569,1.0,1.0,0.0,1.0,-2.7145864963531494,2.71458101272583,5.508507911144989e-06,1.889251708984375,0.8982269763946533,0.8982269763946533,0.0,87.92924499511719,96.0,26138.734375,-0.0,1549.497314453125,1.0,282.3985290527344,284.0941162109375,290.8242492675781,292.45672607421875,293.1499938964844,293.1499938964844,282.45001220703125,35991.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583476901054382,1.0,0.0,0.0,3.64040732383728,3.6404311656951904,8.84287032931752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4534.35693359375,0.0,1522.4586181640625,1895.4371337890625,0.0,2098.095703125,0.9031843543052672,1.0,0.0,3.0,1.0,0.0
12051000,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9990000128746032,0.5260211229324341,0.4064577221870422,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9339651465415956,0.3648469448089599,0.345588207244873,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8453251719474792,0.272981733083725,0.1917515993118286,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8012186884880066,0.2304615378379821,0.2195227295160293,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7564541697502136,0.1938433349132537,0.8785203099250793,285.1246032714844,284.95001220703125,294.6155700683594,287.9369506835937,294.6142578125,297.21954345703125,285.1273193359375,1.0,0.4932553470134735,1.0,1.0,0.0,1.0,-2.723242998123169,2.7232372760772705,5.543584393308265e-06,1.89523446559906,0.9000935554504395,0.9000935554504395,0.0,88.8343734741211,99.0,26191.69921875,-0.0,1565.9881591796875,1.0,282.4416809082031,284.15557861328125,290.85870361328125,292.5296630859375,293.1499938964844,293.1499938964844,282.75,35874.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511533498764038,1.0,0.0,0.0,3.6438004970550537,3.643824338912964,8.859362310431607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4357.07666015625,0.0,1525.3419189453125,1895.4371337890625,0.0,2035.4376220703125,0.9038277864456176,1.0,0.0,3.0,1.0,0.0
12051060,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.9990000128746032,0.5250758528709412,0.4091748595237732,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.9333723783493042,0.3667797744274139,0.3473294377326965,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.8442992568016052,0.2738390564918518,0.192298337817192,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.8003253936767578,0.2313112616539001,0.2202721387147903,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.7552042007446289,0.1942045390605926,0.8799107074737549,285.2995910644531,284.95001220703125,294.6475524902344,287.9490051269531,294.646240234375,297.2264404296875,285.31219482421875,1.0,0.4952099621295929,1.0,1.0,0.0,1.0,-2.7327749729156494,2.732769250869751,5.582351150223985e-06,1.901827931404113,0.9041026830673218,0.9041026830673218,0.0,89.76870727539062,99.0,25688.75,-0.0,1583.96875,1.0,282.6985778808594,284.35894775390625,290.8437805175781,292.427978515625,293.1499938964844,293.1499938964844,282.75,35712.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392804026603699,1.0,0.0,0.0,3.6496214866638175,3.649645328521729,8.88769022822089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4499.54150390625,0.0,1530.5965576171875,1895.4371337890625,0.0,1933.4522705078125,0.9050620198249816,1.0,0.0,3.0,1.0,0.0
12051120,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.9990000128746032,0.5244678258895874,0.4115627408027649,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.9333089590072632,0.3688968122005462,0.3492952883243561,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721008300781,0.84371018409729,0.2748658657073974,0.1929961144924163,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7998700141906738,0.2323078215122223,0.2211901098489761,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.7543767690658569,0.1947123706340789,0.8820613026618958,285.372802734375,284.95001220703125,294.6793212890625,287.9608154296875,294.67803955078125,297.2349548339844,285.3758239746094,1.0,0.4973162114620209,1.0,1.0,0.0,1.0,-2.7436084747314453,2.743602991104126,5.626581241813256e-06,1.9093223810195925,0.9077128171920776,0.9077128171920776,0.0,90.66622924804688,102.0,25805.478515625,-0.0,1603.77685546875,1.0,282.7417297363281,284.42315673828125,290.89715576171875,292.5322570800781,293.1499938964844,293.1499938964844,282.45001220703125,35569.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345839142799377,1.0,0.0,0.0,3.6588892936706543,3.658913373947144,8.932886998991307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4819.68212890625,0.0,1539.8521728515625,1895.4371337890625,0.0,1893.6326904296875,0.906998872756958,1.0,0.0,3.0,1.0,0.0
12051180,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.9990000128746032,0.5231183171272278,0.4143940508365631,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.9327635765075684,0.3706103861331939,0.35116907954216,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.8427630066871643,0.2755351960659027,0.1936368346214294,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.7990826964378357,0.2330600321292877,0.2220731228590011,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.7532833218574524,0.195024088025093,0.8841586112976074,285.232666015625,284.95001220703125,294.7109069824219,287.972412109375,294.7096252441406,297.2393493652344,285.2229309082031,1.0,0.4995296001434326,1.0,1.0,0.0,1.0,-2.754720687866211,2.7547149658203125,5.672195584338624e-06,1.9170414209365845,0.908275842666626,0.908275842666626,0.0,91.68690490722656,102.0,26560.462890625,-0.0,1624.7120361328125,1.0,282.498291015625,284.2486267089844,291.0325927734375,292.807373046875,293.1499938964844,293.1499938964844,282.45001220703125,35606.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746969997882843,1.0,0.0,0.0,3.6666977405548096,3.666721820831299,8.971055081019585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4721.193359375,0.0,1548.8671875,1895.4371337890625,0.0,1999.2955322265625,0.9087077975273132,1.0,0.0,3.0,1.0,0.0
12051240,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.9990000128746032,0.5207725763320923,0.4185827672481537,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.9305548667907716,0.3718703985214233,0.3525625765323639,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8405287861824036,0.2757872343063354,0.1939583420753479,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.7970368266105652,0.2334990501403808,0.2226479947566986,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7510761618614197,0.1950479298830032,0.8849998116493225,285.18768310546875,284.95001220703125,294.74224853515625,287.9837341308594,294.740966796875,297.2388000488281,285.18719482421875,1.0,0.5017486214637756,1.0,1.0,0.0,1.0,-2.7644896507263184,2.76448392868042,5.712460733775515e-06,1.9238321781158447,0.9093521237373352,0.9093521237373352,0.0,93.01039123535156,105.0,26771.37109375,-0.0,1645.2540283203125,1.0,282.45770263671875,284.2021789550781,291.0707702636719,292.8373718261719,293.1499938964844,293.1499938964844,282.1499938964844,35658.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576788067817688,1.0,0.0,0.0,3.67243218421936,3.6724565029144287,8.99913743523939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4959.02978515625,0.0,1555.6983642578125,1895.4371337890625,0.0,2092.244140625,0.9100586771965028,1.0,0.0,3.0,1.0,0.0
12051300,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9990000128746032,0.5176841616630554,0.4234984517097473,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9275158047676086,0.3728980123996734,0.3537203967571258,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.837661623954773,0.2758210599422455,0.1941154152154922,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7943386435508728,0.2337595075368881,0.2230482101440429,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7482784390449524,0.1948852986097335,0.8850110769271851,285.05059814453125,284.95001220703125,294.7732849121094,287.9947814941406,294.77203369140625,297.23602294921875,285.0418701171875,1.0,0.5039483308792114,1.0,1.0,0.0,1.0,-2.773352861404419,2.7733471393585205,5.7490960898576304e-06,1.929981470108032,0.9087067246437072,0.9087067246437072,0.0,94.50025939941406,105.0,27703.6484375,-0.0,1665.375732421875,1.0,282.2005615234375,284.01971435546875,291.13671875,293.02374267578125,293.1499938964844,293.1499938964844,282.1499938964844,35749.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747907638549805,1.0,0.0,0.0,3.677004337310791,3.6770286560058594,9.02155818494066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4829.5341796875,0.0,1561.53173828125,1895.4371337890625,0.0,2243.497802734375,0.9111056923866272,1.0,0.0,3.0,1.0,0.0
12051360,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.5138579607009888,0.4291680455207824,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9236217141151428,0.3737091422080993,0.3546048998832702,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8341460824012756,0.2756523489952087,0.1940865367650985,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7909607291221619,0.2338457852602005,0.2232452780008316,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7448645234107971,0.1945268213748932,0.8840247392654419,285.00787353515625,284.95001220703125,294.8039855957031,288.0055236816406,294.8027648925781,297.23101806640625,285.0072631835937,1.0,0.5060867667198181,1.0,1.0,0.0,1.0,-2.781006336212158,2.78100061416626,5.78081426283461e-06,1.9352853298187256,0.9086154103279114,0.9086154103279114,0.0,96.1606674194336,93.0,27915.416015625,-0.0,1684.620361328125,1.0,282.15789794921875,283.9734802246094,291.12225341796875,292.98748779296875,293.1499938964844,293.1499938964844,281.8500061035156,35828.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856532335281372,1.0,0.0,0.0,3.679409980773926,3.679434299468994,9.033366836774804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5060.23486328125,0.0,1564.843994140625,1895.4371337890625,0.0,2341.042724609375,0.91172993183136,1.0,0.0,3.0,1.0,0.0
12051420,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5098159313201904,0.4302349984645843,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9234910011291504,0.3743974566459656,0.3553571403026581,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.833332896232605,0.2753713726997375,0.1939613223075866,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7903646230697632,0.2338224351406097,0.2233090996742248,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7438110113143921,0.1940295845270156,0.8822536468505859,284.8675231933594,284.95001220703125,294.8343505859375,288.0159606933594,294.8331298828125,297.2254638671875,284.8582458496094,1.0,0.5059155821800232,1.0,1.0,0.0,1.0,-2.781008243560791,2.7810025215148926,5.781100753665669e-06,1.935429573059082,0.9067193865776062,0.9067193865776062,0.0,96.43866729736328,93.0,28779.384765625,-0.0,1685.929443359375,1.0,281.90045166015625,283.7884216308594,291.154052734375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,35946.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005561828613281,1.0,0.0,0.0,3.680155754089356,3.680180072784424,9.037029258252004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4913.5654296875,0.0,1566.57275390625,1895.4371337890625,0.0,2476.511474609375,0.9119383096694946,1.0,0.0,3.0,1.0,0.0
12051480,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.5061335563659668,0.4284523725509643,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.92551451921463,0.3749352693557739,0.3558800816535949,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8340385556221008,0.2749565541744232,0.1936828047037124,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7913442254066467,0.2336751520633697,0.22318796813488,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7440611720085144,0.1933937817811966,0.8795365691184998,284.8185119628906,284.95001220703125,294.8642883300781,288.0260925292969,294.86309814453125,297.21893310546875,284.81707763671875,1.0,0.5045589804649353,1.0,1.0,0.0,1.0,-2.775177478790283,2.7751715183258057,5.756925020250492e-06,1.9313879013061523,0.9053034782409668,0.9053034782409668,0.0,95.8115234375,81.0,28878.2890625,-0.0,1674.267822265625,1.0,281.8580017089844,283.7374572753906,291.12158203125,293.0586242675781,293.1499938964844,293.1499938964844,281.54998779296875,36050.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083333969116211,1.0,0.0,0.0,3.678272008895874,3.6782960891723633,9.027779697134974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5139.76220703125,0.0,1565.2314453125,1895.4371337890625,0.0,2547.854248046875,0.9116197228431702,1.0,0.0,3.0,1.0,0.0
