time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051540,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9990000128746032,0.5030824542045593,0.4241574108600616,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.929633617401123,0.375410795211792,0.3563503623008728,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.8362430334091187,0.2744917571544647,0.193368375301361,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.7938597202301025,0.2334722876548767,0.223003089427948,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7456048727035522,0.1927048563957214,0.876453697681427,284.6742553710937,284.95001220703125,294.893798828125,288.0358581542969,294.89263916015625,297.2126770019531,284.6648254394531,1.0,0.5021694302558899,1.0,1.0,0.0,1.0,-2.7653021812438965,2.765296459197998,5.716021405532956e-06,1.924502968788147,0.9020729064941406,0.9020729064941406,0.0,94.43156433105467,81.0,29706.998046875,-0.0,1653.12646484375,1.0,281.6005554199219,283.5515441894531,291.14483642578125,293.17926025390625,293.1499938964844,293.1499938964844,281.54998779296875,36191.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198637366294861,1.0,0.0,0.0,3.674295902252197,3.6743202209472656,9.0082733095187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4984.2158203125,0.0,1561.8101806640625,1895.4371337890625,0.0,2654.306640625,0.9107884764671326,1.0,0.0,3.0,1.0,0.0
12051600,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.9990000128746032,0.5006626844406128,0.4179003536701202,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.9353257417678832,0.3757881224155426,0.3566555380821228,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235046386719,0.8395785689353943,0.2739430069923401,0.1929481029510498,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.7975365519523621,0.2331906706094741,0.2226913273334503,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.7481533288955688,0.1919572800397873,0.8728541135787964,284.6230773925781,284.95001220703125,294.9228515625,288.0452575683594,294.92169189453125,297.2060546875,284.6213073730469,1.0,0.4988704323768616,1.0,1.0,0.0,1.0,-2.7515878677368164,2.751582145690918,5.659434009430697e-06,1.914926290512085,0.8993343114852905,0.8993343114852905,0.0,92.46204376220705,69.0,29754.0625,-0.0,1623.751708984375,1.0,281.5580444335937,283.5003662109375,291.1127014160156,293.1043701171875,293.1499938964844,293.1499938964844,281.8500061035156,36313.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824830174446106,1.0,0.0,0.0,3.66739559173584,3.667419910430908,8.974470233624743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4664.970703125,0.0,1554.9644775390625,1895.4371337890625,0.0,2700.37451171875,0.9093614816665648,1.0,0.0,3.0,1.0,0.0
12051660,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.9990000128746032,0.4997614324092865,0.4092631638050079,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.943261742591858,0.3765545189380646,0.3570730090141296,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.84466153383255,0.2737366259098053,0.1925994306802749,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.8029459714889526,0.2331524789333343,0.2224319130182266,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7522563338279724,0.1914465874433517,0.8695277571678162,284.7468566894531,284.95001220703125,294.951416015625,288.05426025390625,294.95025634765625,297.2035827636719,284.7555236816406,1.0,0.494816243648529,1.0,1.0,0.0,1.0,-2.735374689102173,2.735369205474853,5.5928321671672165e-06,1.9035652875900269,0.8991484642028809,0.8991484642028809,0.0,89.86344146728516,69.0,28809.705078125,-0.0,1588.1170654296875,1.0,281.8016967773437,283.6650695800781,291.00933837890625,292.8572998046875,293.1499938964844,293.1499938964844,281.8500061035156,36280.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145761489868164,1.0,0.0,0.0,3.661746501922608,3.6617705821990967,8.946843195190013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4764.5361328125,0.0,1548.3795166015625,1895.4371337890625,0.0,2605.396728515625,0.9081329107284546,1.0,0.0,3.0,1.0,0.0
12051720,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.9990000128746032,0.5005396008491516,0.3976717591285705,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9541915655136108,0.3777442872524261,0.3579220175743103,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.8523929119110107,0.2739135921001434,0.1925326585769653,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.8107724189758301,0.2334099858999252,0.2224490344524383,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7587457895278931,0.1912559121847152,0.8675187230110168,284.793701171875,284.95001220703125,294.9794006347656,288.0628967285156,294.978271484375,297.2059326171875,284.7947082519531,1.0,0.4901826977729797,1.0,1.0,0.0,1.0,-2.718299150466919,2.7182934284210205,5.523094387172023e-06,1.8915842771530151,0.8986235857009888,0.8986235857009888,0.0,86.5871810913086,87.0,28656.96875,-0.0,1548.511962890625,1.0,281.8422546386719,283.71221923828125,290.9923095703125,292.8508605957031,293.1499938964844,293.1499938964844,282.1499938964844,36228.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056288361549377,1.0,0.0,0.0,3.658055305480957,3.6580793857574463,8.928814736464119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4545.09375,0.0,1543.865478515625,1895.4371337890625,0.0,2522.998779296875,0.9072454571723938,1.0,0.0,3.0,1.0,0.0
12051780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9990000128746032,0.5021582841873169,0.3937948048114776,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.958657443523407,0.379223883152008,0.3591043651103973,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8553503155708313,0.2743555605411529,0.1926982700824737,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8136956095695496,0.2338933795690536,0.2227385193109512,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7610470652580261,0.1913378834724426,0.8670088648796082,284.9415588378906,284.95001220703125,295.0068359375,288.07110595703125,295.0057067871094,297.2109069824219,284.9521484375,1.0,0.4896154105663299,1.0,1.0,0.0,1.0,-2.714595079421997,2.7145895957946777,5.507222340384033e-06,1.8885616064071653,0.899982750415802,0.899982750415802,0.0,85.55108642578125,87.0,27887.47265625,-0.0,1538.4971923828125,1.0,282.0989685058594,283.9022521972656,290.9454040527344,292.6900634765625,293.1499938964844,293.1499938964844,282.1499938964844,36125.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790156364440918,1.0,0.0,0.0,3.655837059020996,3.655861139297485,8.917989475776267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4675.75634765625,0.0,1540.6103515625,1895.4371337890625,0.0,2381.78955078125,0.9067219495773317,1.0,0.0,3.0,1.0,0.0
12051840,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.5033920407295227,0.3947287499904632,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9593243598937988,0.3809762299060821,0.3606692850589752,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8553009629249573,0.2750428915023803,0.1931211054325103,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8137661814689636,0.2345907539129257,0.223327025771141,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7607537508010864,0.1916589885950088,0.8680495619773865,285.0029296875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325622558594,297.21795654296875,285.0055236816406,1.0,0.4909484982490539,1.0,1.0,0.0,1.0,-2.720653533935547,2.7206480503082275,5.531429451366421e-06,1.892576813697815,0.900998055934906,0.900998055934906,0.0,85.93754577636719,105.0,27902.6328125,-0.0,1548.865478515625,1.0,282.1418151855469,283.9617614746094,290.977294921875,292.75494384765625,293.1499938964844,293.1499938964844,281.8500061035156,36024.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807120084762573,1.0,0.0,0.0,3.656297206878662,3.656321287155152,8.92023422238708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5000.435546875,0.0,1540.36962890625,1895.4371337890625,0.0,2296.53515625,0.9067242741584778,1.0,0.0,3.0,1.0,0.0
12051900,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.5030499696731567,0.3999025225639343,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9564136862754822,0.3824427425861358,0.3622704744338989,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.85234135389328,0.2754876315593719,0.1935765892267227,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8111162781715393,0.2351346015930175,0.223987191915512,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7579488158226013,0.1918714642524719,0.8695913553237915,284.88433837890625,284.95001220703125,295.059814453125,288.0862121582031,295.0587463378906,297.2215881347656,284.8762512207031,1.0,0.4939475357532501,1.0,1.0,0.0,1.0,-2.733229160308838,2.7332236766815186,5.582392077485565e-06,1.9011949300765991,0.8994444012641907,0.8994444012641907,0.0,87.5184097290039,105.0,28807.17578125,-0.0,1574.139892578125,1.0,281.89849853515625,283.7992248535156,291.0995483398437,293.01190185546875,293.1499938964844,293.1499938964844,281.8500061035156,36074.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878518104553223,1.0,0.0,0.0,3.655224084854126,3.6552481651306152,8.914999511944188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4897.767578125,0.0,1539.5472412109375,1895.4371337890625,0.0,2360.915283203125,0.9064620733261108,1.0,0.0,3.0,1.0,0.0
12051960,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9990000128746032,0.500739336013794,0.4096299111843109,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9492993950843812,0.3835572004318237,0.3635359704494476,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8461217284202576,0.2756172120571136,0.1938197016716003,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8051958680152893,0.2354477196931839,0.2244597226381302,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7522796988487244,0.1918568611145019,0.8703910708427429,284.848876953125,284.95001220703125,295.0852966308594,288.0931091308594,295.0842590332031,297.220703125,284.8489990234375,1.0,0.498300552368164,1.0,1.0,0.0,1.0,-2.7499094009399414,2.749903678894043,5.650521870848024e-06,1.912710785865784,0.8983664512634277,0.8983664512634277,0.0,90.33936309814452,108.0,29066.45703125,-0.0,1611.39111328125,1.0,281.857666015625,283.7611389160156,291.13885498046875,293.04119873046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946113348007202,1.0,0.0,0.0,3.6521058082580566,3.652129888534546,8.899794465833111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4617.90771484375,0.0,1536.506591796875,1895.4371337890625,0.0,2422.263427734375,0.905834972858429,1.0,0.0,3.0,1.0,0.0
12052020,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.4976485669612884,0.4177001118659973,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9435445666313172,0.3848932385444641,0.3647228479385376,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.841147780418396,0.2759238481521606,0.1940014362335205,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8003250360488892,0.2358798831701278,0.2248612493276596,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7476708889007568,0.1918795257806778,0.8706706166267395,284.9947509765625,284.95001220703125,295.11004638671875,288.0994873046875,295.10906982421875,297.2212219238281,285.0053100585937,1.0,0.5015377402305603,1.0,1.0,0.0,1.0,-2.763420820236206,2.763415098190308,5.706314368580934e-06,1.9221922159194944,0.9000561237335205,0.9000561237335205,0.0,92.7216339111328,108.0,28465.84375,-0.0,1642.3258056640625,1.0,282.101318359375,283.9449768066406,291.076171875,292.8695678710937,293.1499938964844,293.1499938964844,282.1499938964844,36038.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888790965080261,1.0,0.0,0.0,3.65135669708252,3.651380777359009,8.89614398147387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4742.8857421875,0.0,1534.964111328125,1895.4371337890625,0.0,2370.214599609375,0.905658483505249,1.0,0.0,3.0,1.0,0.0
12052080,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4946611821651459,0.4243340790271759,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9393713474273682,0.3865406513214111,0.3662280142307281,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8375037312507629,0.2765044569969177,0.1943815797567367,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7967286705970764,0.2365171462297439,0.2254530191421508,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7441627979278564,0.1920344978570938,0.8714602589607239,285.0578918457031,284.95001220703125,295.1340637207031,288.1053771972656,295.13311767578125,297.2247314453125,285.0605773925781,1.0,0.5046944618225098,1.0,1.0,0.0,1.0,-2.776629447937012,2.7766237258911133,5.760916792496573e-06,1.9313528537750244,0.9014553427696228,0.9014553427696228,0.0,94.76900482177734,111.0,28539.669921875,-0.0,1671.5157470703125,1.0,282.1421813964844,284.0052185058594,291.0810546875,292.9115905761719,293.1499938964844,293.1499938964844,281.8500061035156,35937.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859273552894592,1.0,0.0,0.0,3.6534292697906494,3.653453350067138,8.906246762308001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.04150390625,0.0,1536.519775390625,1895.4371337890625,0.0,2343.518310546875,0.9060223698616028,1.0,0.0,3.0,1.0,0.0
12052140,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9990000128746032,0.4910134971141815,0.430654227733612,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9355376362800598,0.3879211544990539,0.367755651473999,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8341788649559021,0.2768677473068237,0.1947831809520721,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7934414744377136,0.2370000928640365,0.2260715663433075,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7409197092056274,0.1920342296361923,0.8722190856933594,284.9393615722656,284.95001220703125,295.1572570800781,288.1107788085937,295.1563415527344,297.2258605957031,284.93133544921875,1.0,0.5077454447746277,1.0,1.0,0.0,1.0,-2.789475917816162,2.789470195770264,5.81433278057375e-06,1.9402912855148315,0.9002692103385925,0.9002692103385925,0.0,96.75474548339844,111.0,29454.2734375,-0.0,1700.1265869140625,1.0,281.8985900878906,283.842529296875,291.1753845214844,293.14190673828125,293.1499938964844,293.1499938964844,281.8500061035156,35987.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968816757202148,1.0,0.0,0.0,3.65397882461548,3.654002904891968,8.9089263610731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4955.30224609375,0.0,1537.5059814453125,1895.4371337890625,0.0,2442.94970703125,0.9061230421066284,1.0,0.0,3.0,1.0,0.0
12052200,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.486572265625,0.437506765127182,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9308818578720092,0.388952374458313,0.3689199090003967,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8302623629570007,0.2769295573234558,0.1949585676193237,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.78956139087677,0.237249493598938,0.2264637947082519,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7371571660041809,0.1917933970689773,0.8719279766082764,284.9007873535156,284.95001220703125,295.1796569824219,288.1156311035156,295.17877197265625,297.2234191894531,284.9003601074219,1.0,0.5106289982795715,1.0,1.0,0.0,1.0,-2.8005523681640625,2.800546646118164,5.860632427356904e-06,1.9480196237564087,0.8995079398155212,0.8995079398155212,0.0,98.87794494628906,114.0,29667.849609375,-0.0,1726.9495849609375,1.0,281.8578186035156,283.8011474609375,291.1906433105469,293.1439514160156,293.1499938964844,293.1499938964844,282.1499938964844,36047.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054355382919312,1.0,0.0,0.0,3.6524503231048575,3.652474164962769,8.901473620426259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4663.66796875,0.0,1536.2510986328125,1895.4371337890625,0.0,2521.224365234375,0.9058513641357422,1.0,0.0,3.0,1.0,0.0
12052260,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9915305972099304,0.4828954935073852,0.4362641870975494,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9207297563552856,0.3901917338371277,0.3700932264328003,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8224505186080933,0.2771609127521515,0.1951430141925811,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7816089987754822,0.2376019060611724,0.2268679589033126,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7299497127532959,0.1915921866893768,0.8715209364891052,285.0379333496094,284.95001220703125,295.201171875,288.1199645996094,295.2003173828125,297.2230224609375,285.04718017578125,1.0,0.5128275752067566,1.0,1.0,0.0,1.0,-2.799858570098877,2.7998526096343994,5.858470103703439e-06,1.947914719581604,0.9014031887054444,0.9014031887054444,0.0,102.54696655273438,114.0,28945.482421875,-0.0,1743.93310546875,1.0,282.10137939453125,283.9768981933594,291.1101989746094,292.94683837890625,293.1499938964844,293.1499938964844,282.1499938964844,35960.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002330660820007,1.0,0.0,0.0,3.653118133544922,3.653142213821411,8.904729611458606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4779.611328125,0.0,1536.3470458984375,1895.4371337890625,0.0,2473.55615234375,0.905994951725006,1.0,0.0,3.0,1.0,0.0
12052320,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.983940839767456,0.4808216392993927,0.4339044988155365,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9141383171081544,0.3917340040206909,0.3715490400791168,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8170940279960632,0.2776607573032379,0.1955020874738693,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7762531638145447,0.2381523102521896,0.2274260371923446,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7248868346214294,0.1915722340345382,0.8716192245483398,285.0904235839844,284.95001220703125,295.2217712402344,288.12371826171875,295.2209777832031,297.2261047363281,285.0918884277344,1.0,0.5147792100906372,1.0,1.0,0.0,1.0,-2.800488948822021,2.800482988357544,5.860114015376894e-06,1.947846412658692,0.9029108285903932,0.9029108285903932,0.0,105.34551239013672,117.0,28906.787109375,-0.0,1757.9512939453125,1.0,282.1421813964844,284.02850341796875,291.1003112792969,292.9651794433594,293.1499938964844,293.1499938964844,281.8500061035156,35873.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796720027923584,1.0,0.0,0.0,3.6563057899475098,3.656329870223999,8.920276286517037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5094.583984375,0.0,1539.24658203125,1895.4371337890625,0.0,2441.4755859375,0.9066172242164612,1.0,0.0,3.0,1.0,0.0
12052380,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9774879217147828,0.4787420332431793,0.4322325885295868,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9092018604278564,0.3930124938488006,0.3730104267597198,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8127893805503845,0.2779496312141418,0.1958724856376648,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.772083044052124,0.2385524958372116,0.2279954701662063,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7208055257797241,0.1914685070514679,0.8718991279602051,284.9630432128906,284.95001220703125,295.241455078125,288.1269226074219,295.2406921386719,297.2270202636719,284.9542541503906,1.0,0.5165521502494812,1.0,1.0,0.0,1.0,-2.8021814823150635,2.802175760269165,5.86759642828838e-06,1.9492267370224,0.9017924666404724,0.9017924666404724,0.0,107.77865600585938,117.0,29724.650390625,-0.0,1771.9423828125,1.0,281.8985290527344,283.85894775390625,291.1825256347656,293.175537109375,293.1499938964844,293.1499938964844,281.8500061035156,35934.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062477111816406,1.0,0.0,0.0,3.657773971557617,3.6577980518341056,8.927441399464442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4974.0068359375,0.0,1541.340087890625,1895.4371337890625,0.0,2528.68212890625,0.9069321155548096,1.0,0.0,3.0,1.0,0.0
12052440,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9701475501060486,0.4763747751712799,0.4302814602851867,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9038500189781188,0.3939431309700012,0.3741113245487213,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8078210353851318,0.2779387831687927,0.1960203796625137,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7674552798271179,0.2387188076972961,0.2283412665128708,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7162390351295471,0.1911826878786087,0.8714244961738586,284.9156188964844,284.95001220703125,295.2601623535156,288.1295166015625,295.25946044921875,297.2245788574219,284.914306640625,1.0,0.5180462002754211,1.0,1.0,0.0,1.0,-2.8010683059692383,2.80106258392334,5.862947546120267e-06,1.948457956314087,0.9010419845581056,0.9010419845581056,0.0,110.3430633544922,120.0,29830.138671875,-0.0,1782.48193359375,1.0,281.8577880859375,283.81024169921875,291.1899719238281,293.1612854003906,293.1499938964844,293.1499938964844,281.54998779296875,36005.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130367994308472,1.0,0.0,0.0,3.656973838806152,3.6569979190826416,8.923535688154516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5215.1845703125,0.0,1540.9786376953125,1895.4371337890625,0.0,2591.186767578125,0.9068301320075988,1.0,0.0,3.0,1.0,0.0
12052500,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.9627073407173156,0.473876029253006,0.4282727241516113,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8989130258560181,0.3946737051010132,0.3750297129154205,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8028280138969421,0.2777543365955353,0.1960495710372924,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7630125880241394,0.2387393862009048,0.228553295135498,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.7116526961326599,0.1907800883054733,0.8704518675804138,284.7703857421875,284.95001220703125,295.2778625488281,288.1315002441406,295.2771911621094,297.2205810546875,284.7608947753906,1.0,0.519311785697937,1.0,1.0,0.0,1.0,-2.7986323833465576,2.798626661300659,5.852742560819024e-06,1.9467560052871704,0.8984460234642029,0.8984460234642029,0.0,112.82170867919922,120.0,30629.42578125,-0.0,1790.56884765625,1.0,281.6010437011719,283.6235046386719,291.23455810546875,293.3145751953125,293.1499938964844,293.1499938964844,281.54998779296875,36123.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255680799484253,1.0,0.0,0.0,3.654438734054565,3.654462814331055,8.911168833947158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5063.19580078125,0.0,1539.0357666015625,1895.4371337890625,0.0,2707.228759765625,0.9063037037849426,1.0,0.0,3.0,1.0,0.0
12052560,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.9547091126441956,0.4712155759334564,0.4260091483592987,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.8937822580337524,0.3952056467533111,0.37569060921669,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.7975863218307495,0.2773953974246979,0.1959148049354553,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.758427619934082,0.2386072427034378,0.2285827994346618,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7066550254821777,0.1902427971363067,0.8687581419944763,284.7185974121094,284.95001220703125,295.2945251464844,288.13287353515625,295.2938842773437,297.2148132324219,284.7170715332031,1.0,0.5203220844268799,1.0,1.0,0.0,1.0,-2.7940866947174072,2.794080972671509,5.833726390847005e-06,1.943581461906433,0.8963367342948914,0.8963367342948914,0.0,115.34009552001952,123.0,30697.4140625,-0.0,1795.5838623046875,1.0,281.5580749511719,283.5716247558594,291.2093505859375,293.25390625,293.1499938964844,293.1499938964844,281.8500061035156,36228.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322678208351135,1.0,0.0,0.0,3.649216651916504,3.649240732192993,8.885718898454797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4741.52392578125,0.0,1534.007080078125,1895.4371337890625,0.0,2769.566650390625,0.9052420258522034,1.0,0.0,3.0,1.0,0.0
12052620,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9476541876792908,0.4692918658256531,0.4239901006221771,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8896265029907227,0.3960996568202972,0.3764092624187469,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7932115197181702,0.2773393392562866,0.1958105117082595,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7546454668045044,0.2386831045150756,0.2286191135644912,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7023183703422546,0.1898760497570037,0.8670474290847778,284.8495483398437,284.95001220703125,295.31011962890625,288.1336364746094,295.3095092773437,297.2124938964844,284.8587646484375,1.0,0.5211960673332214,1.0,1.0,0.0,1.0,-2.7899646759033203,2.789958953857422,5.8163591347693e-06,1.940625548362732,0.8969067335128784,0.8969067335128784,0.0,117.5229263305664,123.0,29918.068359375,-0.0,1799.639892578125,1.0,281.80126953125,283.744140625,291.1063232421875,293.01593017578125,293.1499938964844,293.1499938964844,281.8500061035156,36173.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242278695106506,1.0,0.0,0.0,3.645663738250733,3.6456875801086426,8.868424856700585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4850.77734375,0.0,1529.64794921875,1895.4371337890625,0.0,2694.781494140625,0.9044691324234008,1.0,0.0,3.0,1.0,0.0
12052680,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9429537653923036,0.4680273830890655,0.4227008819580078,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8874449133872986,0.3974102437496185,0.3775473833084106,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.790663480758667,0.2776505649089813,0.1959691941738128,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7524697780609131,0.239037349820137,0.2289070039987564,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6995958685874939,0.1897700726985931,0.8663654327392578,284.9014587402344,284.95001220703125,295.3245849609375,288.1337280273437,295.3240051269531,297.2143859863281,284.9031677246094,1.0,0.5221428275108337,1.0,1.0,0.0,1.0,-2.789438009262085,2.7894320487976074,5.813984444102971e-06,1.9401674270629885,0.897148847579956,0.897148847579956,0.0,119.0614776611328,126.0,29850.251953125,0.0,1806.1513671875,1.0,281.8421630859375,283.79656982421875,291.085693359375,293.01416015625,293.1499938964844,293.1499938964844,282.1499938964844,36104.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178238868713379,1.0,0.0,0.0,3.644410371780396,3.6444344520568848,8.862328400027764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4631.85595703125,0.0,1527.7408447265625,1895.4371337890625,0.0,2635.420654296875,0.904112696647644,1.0,0.0,3.0,1.0,0.0
12052740,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9393101930618286,0.4670941531658172,0.4217069149017334,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8861678242683411,0.3989676535129547,0.3789064288139343,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7889745235443115,0.278185486793518,0.1962765455245971,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7510511875152588,0.2395717203617096,0.2293509691953659,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6976830959320068,0.1898471713066101,0.8664382100105286,285.0505065917969,284.95001220703125,295.337890625,288.1331481933594,295.3373718261719,297.2183837890625,285.0603942871094,1.0,0.5231854319572449,1.0,1.0,0.0,1.0,-2.7910168170928955,2.791011095046997,5.820433216285892e-06,1.941197752952576,0.8992552757263184,0.8992552757263184,0.0,120.3210678100586,126.0,29090.7421875,0.0,1814.580810546875,1.0,282.0986328125,283.986572265625,291.032958984375,292.8529968261719,293.1499938964844,293.1499938964844,282.1499938964844,35986.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050755262374878,1.0,0.0,0.0,3.644891023635864,3.6449148654937744,8.86466580141132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4765.08740234375,0.0,1527.3936767578125,1895.4371337890625,0.0,2517.919677734375,0.904179573059082,1.0,0.0,3.0,1.0,0.0
12052800,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9368562698364258,0.4664463698863983,0.4210985898971557,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.885856032371521,0.4007577896118164,0.3805513679981231,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7882056832313538,0.2789342403411865,0.1967712789773941,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7504364848136902,0.2402860671281814,0.2299962639808654,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.6966445446014404,0.190112367272377,0.8674499988555908,285.1062927246094,284.95001220703125,295.3500061035156,288.13189697265625,295.3495483398437,297.2245483398437,285.1081848144531,1.0,0.5243958234786987,1.0,1.0,0.0,1.0,-2.795265913009644,2.795260190963745,5.838057404616848e-06,1.9440988302230835,0.900905430316925,0.900905430316925,0.0,121.2923812866211,129.0,29057.5859375,0.0,1825.7799072265625,1.0,282.1417236328125,284.0421142578125,291.0536499023437,292.90850830078125,293.1499938964844,293.1499938964844,281.8500061035156,35883.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979046702384949,1.0,0.0,0.0,3.648027658462525,3.6480515003204346,8.879929396243824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5090.78955078125,0.0,1530.1004638671875,1895.4371337890625,0.0,2452.283447265625,0.9047757983207704,1.0,0.0,3.0,1.0,0.0
12052860,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9309009313583374,0.4639727175235748,0.4198035299777984,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.882631242275238,0.4009742140769958,0.3815789520740509,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7846759557723999,0.2781713008880615,0.1968243271112442,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7473040819168091,0.2395478039979934,0.2300585508346557,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6928716897964478,0.188959851861,0.8658100366592407,284.97735595703125,284.95001220703125,295.3614807128906,288.1303100585937,295.36102294921875,297.2156066894531,284.9678649902344,1.0,0.5253701210021973,1.0,1.0,0.0,1.0,-2.792894124984741,2.792888164520264,5.828606390423374e-06,1.9426790475845337,0.8998723030090332,0.8998723030090332,0.0,123.38179779052734,129.0,29826.7578125,0.0,1832.041259765625,1.0,281.8986511230469,283.8708801269531,291.1585998535156,293.1468811035156,293.1499938964844,293.1499938964844,281.8500061035156,35936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061614036560059,1.0,0.0,0.0,3.649535655975342,3.649559736251831,8.887272997526452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4974.7568359375,0.0,1532.1732177734375,1895.4371337890625,0.0,2527.8896484375,0.9050912261009216,1.0,0.0,3.0,1.0,0.0
12052920,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9221607446670532,0.4612539112567901,0.4175784289836883,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8771860599517822,0.4010779857635498,0.3818545341491699,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7790171504020691,0.2773629426956177,0.1963744461536407,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7422844171524048,0.2388050109148025,0.2294993549585342,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6869488954544067,0.1878114342689514,0.861335813999176,284.9222106933594,284.95001220703125,295.3728942871094,288.1287841796875,295.3724365234375,297.2055969238281,284.9201354980469,1.0,0.5258788466453552,1.0,1.0,0.0,1.0,-2.782967329025269,2.78296160697937,5.7872507568390574e-06,1.935768842697144,0.8990890383720398,0.8990890383720398,0.0,126.22581481933594,132.0,29840.08203125,0.0,1830.18994140625,1.0,281.8578491210937,283.81610107421875,291.17840576171875,293.1468200683594,293.1499938964844,293.1499938964844,282.1499938964844,36007.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127813339233398,1.0,0.0,0.0,3.648691177368164,3.648715257644653,8.883160944606061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.70458984375,0.0,1531.771728515625,1895.4371337890625,0.0,2588.830078125,0.9049785137176514,1.0,0.0,3.0,1.0,0.0
12052980,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9150419235229492,0.4592391550540924,0.4155057966709137,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8729839324951172,0.401621550321579,0.3822213113307953,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.7745224833488464,0.2769616842269897,0.1960046887397766,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7383111715316772,0.2383951842784881,0.2290332317352295,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6820876002311707,0.1869525909423828,0.8572236895561218,285.0472412109375,284.95001220703125,295.3842468261719,288.1273193359375,295.3838195800781,297.20025634765625,285.0560302734375,1.0,0.5262336730957031,1.0,1.0,0.0,1.0,-2.7740719318389893,2.774065971374512,5.750120180891827e-06,1.9294745922088623,0.90091735124588,0.90091735124588,0.0,128.5607147216797,132.0,29016.490234375,0.0,1827.5245361328125,1.0,282.1012878417969,283.9835510253906,291.09771728515625,292.9421691894531,293.1499938964844,293.1499938964844,282.1499938964844,35935.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805902898311615,1.0,0.0,0.0,3.649737596511841,3.649761438369751,8.888256388672744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4780.77001953125,0.0,1532.390380859375,1895.4371337890625,0.0,2525.51513671875,0.9052176475524902,1.0,0.0,3.0,1.0,0.0
12053040,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.9106103181838988,0.4578859508037567,0.4141394197940826,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8708072900772095,0.4026381075382232,0.3830630779266357,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7719404697418213,0.2769973576068878,0.1959519237279892,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7359906435012817,0.2383521646261215,0.2289109230041504,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6790080666542053,0.1864387542009353,0.8545534014701843,285.0941467285156,284.95001220703125,295.39556884765625,288.1259155273437,295.3951110839844,297.2000732421875,285.0954284667969,1.0,0.526675283908844,1.0,1.0,0.0,1.0,-2.769561529159546,2.7695558071136475,5.73124361835653e-06,1.926232933998108,0.9023938179016112,0.9023938179016112,0.0,130.11573791503906,135.0,28914.279296875,0.0,1827.929931640625,1.0,282.1421813964844,284.0312194824219,291.0860290527344,292.9544982910156,293.1499938964844,293.1499938964844,281.8500061035156,35855.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009172677993774,1.0,0.0,0.0,3.653210878372192,3.6532349586486816,8.90518151663855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5091.75244140625,0.0,1535.6583251953125,1895.4371337890625,0.0,2479.814208984375,0.905910074710846,1.0,0.0,3.0,1.0,0.0
12053100,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9069263935089112,0.456128180027008,0.4128720462322235,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8692108988761902,0.4034816026687622,0.3840389549732208,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7699382901191711,0.2769267559051513,0.1960096657276153,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7341956496238708,0.238267570734024,0.2289365082979202,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6765516996383667,0.1859363615512848,0.8526637554168701,284.9617004394531,284.95001220703125,295.40679931640625,288.12457275390625,295.4063415527344,297.1986999511719,284.9522399902344,1.0,0.5271927714347839,1.0,1.0,0.0,1.0,-2.766758680343628,2.766752958297729,5.719631190004293e-06,1.9242713451385496,0.90121728181839,0.90121728181839,0.0,131.4681396484375,135.0,29669.85546875,0.0,1829.9971923828125,1.0,281.8985900878906,283.8575134277344,291.1661682128906,293.1591186523437,293.1499938964844,293.1499938964844,281.8500061035156,35923.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091719746589661,1.0,0.0,0.0,3.654836177825928,3.654860258102417,8.913106626096123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4967.1162109375,0.0,1537.98095703125,1895.4371337890625,0.0,2555.56982421875,0.9062647819519044,1.0,0.0,3.0,1.0,0.0
12053160,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9024479985237122,0.4539111256599426,0.4110994637012481,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8668918609619141,0.404035210609436,0.3847269415855407,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7672899961471558,0.2766300141811371,0.1959106475114822,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7318816781044006,0.2380273193120956,0.22883141040802,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6735888123512268,0.185319036245346,0.8504105806350708,284.9090881347656,284.95001220703125,295.41796875,288.1232604980469,295.4175109863281,297.1946105957031,284.9073791503906,1.0,0.5276392102241516,1.0,1.0,0.0,1.0,-2.7620294094085693,2.762023687362671,5.7001188906724565e-06,1.9209898710250848,0.9003721475601196,0.9003721475601196,0.0,133.11209106445312,138.0,29724.5,0.0,1830.4674072265625,1.0,281.857666015625,283.8051147460937,291.1719665527344,293.1396484375,293.1499938964844,293.1499938964844,281.54998779296875,36002.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81488037109375,1.0,0.0,0.0,3.6540374755859375,3.6540615558624254,8.909211715035781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5203.8681640625,0.0,1537.6820068359375,1895.4371337890625,0.0,2608.206787109375,0.9061691761016846,1.0,0.0,3.0,1.0,0.0
12053220,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8978548049926758,0.4514921605587005,0.4091614782810211,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8643895387649536,0.4044282734394073,0.3852839171886444,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.7644810080528259,0.276210069656372,0.1957387626171112,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.7294333577156067,0.23769611120224,0.2286594957113266,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.6705033183097839,0.1846299022436142,0.8479262590408325,284.7597961425781,284.95001220703125,295.4290771484375,288.1220397949219,295.4286193847656,297.189453125,284.749755859375,1.0,0.5280225872993469,1.0,1.0,0.0,1.0,-2.756408452987671,2.7564027309417725,5.676950422639493e-06,1.917078256607056,0.897666335105896,0.897666335105896,0.0,134.8303680419922,138.0,30472.1328125,0.0,1829.9132080078125,1.0,281.6011047363281,283.6153259277344,291.2147216796875,293.2879333496094,293.1499938964844,293.1499938964844,281.54998779296875,36127.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264520168304443,1.0,0.0,0.0,3.6513829231262207,3.65140700340271,8.896272447600495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5049.0283203125,0.0,1535.6617431640625,1895.4371337890625,0.0,2715.44287109375,0.905620813369751,1.0,0.0,3.0,1.0,0.0
12053280,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.8927804231643677,0.44888636469841,0.4069370627403259,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.8614769577980042,0.4046487510204315,0.3856165409088135,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.7612990736961365,0.2756518423557281,0.195436343550682,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.726652204990387,0.237251415848732,0.2283536940813064,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.6670883893966675,0.1838396936655044,0.844921886920929,284.7042236328125,284.95001220703125,295.44012451171875,288.120849609375,295.439697265625,297.1828918457031,284.70233154296875,1.0,0.5282900333404541,1.0,1.0,0.0,1.0,-2.74905776977539,2.749052047729492,5.64672336622607e-06,1.911961793899536,0.8954212665557861,0.8954212665557861,0.0,136.7137908935547,141.0,30499.107421875,0.0,1827.4803466796875,1.0,281.5582275390625,283.5609130859375,291.1881103515625,293.2229309082031,293.1499938964844,293.1499938964844,281.8500061035156,36239.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322992324829102,1.0,0.0,0.0,3.645897626876831,3.64592170715332,8.869563430380367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4725.95849609375,0.0,1530.402587890625,1895.4371337890625,0.0,2769.859619140625,0.904505729675293,1.0,0.0,3.0,1.0,0.0
12053340,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8883388638496399,0.4469810724258423,0.404935747385025,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8590627312660217,0.4052629172801971,0.3860397338867187,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.7585819959640503,0.2754224836826324,0.1951901465654373,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7242359519004822,0.2370434552431106,0.2280919700860977,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6640757918357849,0.1832380443811416,0.8420408368110657,284.8322448730469,284.95001220703125,295.4511413574219,288.1197204589844,295.45068359375,297.18017578125,284.8414611816406,1.0,0.5285324454307556,1.0,1.0,0.0,1.0,-2.742417573928833,2.7424118518829346,5.619354396912968e-06,1.907270073890686,0.8958444595336914,0.8958444595336914,0.0,138.38075256347656,141.0,29694.43359375,0.0,1825.1295166015625,1.0,281.8012084960937,283.7315368652344,291.0841369628906,292.9818115234375,293.1499938964844,293.1499938964844,281.8500061035156,36190.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234835863113403,1.0,0.0,0.0,3.641978740692138,3.642002582550049,8.850505537338904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.4833984375,0.0,1525.68798828125,1895.4371337890625,0.0,2687.872314453125,0.903656005859375,1.0,0.0,3.0,1.0,0.0
