time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053400,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8854765892028809,0.4457215368747711,0.4036408066749573,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8579457998275757,0.4063176810741424,0.38691446185112,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7570827603340149,0.2755782604217529,0.1952249407768249,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7228513956069946,0.2371339499950409,0.2281088829040527,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6621660590171814,0.1829066574573516,0.8402642011642456,284.8823547363281,284.95001220703125,295.4620666503906,288.11865234375,295.46160888671875,297.1820068359375,284.8839111328125,1.0,0.5289299488067627,1.0,1.0,0.0,1.0,-2.739544630050659,2.7395389080047607,5.607460025203181e-06,1.905201435089112,0.8959419131278992,0.8959419131278992,0.0,139.5210418701172,144.0,29600.296875,0.0,1826.073486328125,1.0,281.8421325683594,283.7825012207031,291.0630187988281,292.9775695800781,293.1499938964844,293.1499938964844,282.1499938964844,36125.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163512945175171,1.0,0.0,0.0,3.6403095722198486,3.640333414077759,8.842395118335844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4613.232421875,0.0,1523.3524169921875,1895.4371337890625,0.0,2621.80029296875,0.9032093286514282,1.0,0.0,3.0,1.0,0.0
12053460,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8832621574401855,0.4447903335094452,0.4026429355144501,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8573896288871765,0.4076320230960846,0.3880285322666168,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7561332583427429,0.275969922542572,0.1954213231801986,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.721946120262146,0.2374176532030105,0.2283007800579071,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6608003377914429,0.1827652603387832,0.8392996788024902,285.02984619140625,284.95001220703125,295.4729309082031,288.1176147460937,295.4725036621094,297.18609619140625,285.03985595703125,1.0,0.5294883251190186,1.0,1.0,0.0,1.0,-2.7389230728149414,2.738917350769043,5.604837042483268e-06,1.9047272205352783,0.8978927731513977,0.8978927731513977,0.0,140.4689483642578,144.0,28826.23046875,0.0,1829.5535888671875,1.0,282.0985107421875,283.9715270996094,291.0102233886719,292.8149108886719,293.1499938964844,293.1499938964844,282.1499938964844,36011.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029013872146606,1.0,0.0,0.0,3.6403095722198486,3.640333414077759,8.842395118335844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4744.4873046875,0.0,1522.49755859375,1895.4371337890625,0.0,2497.98193359375,0.9031715393066406,1.0,0.0,3.0,1.0,0.0
12053520,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.881803035736084,0.4441605508327484,0.4020317494869232,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.857479453086853,0.4091982841491699,0.3894464373588562,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7558112144470215,0.2765928506851196,0.1958163380622863,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7215977311134338,0.2378964126110077,0.2287089377641677,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.6600502729415894,0.1828208118677139,0.8393134474754333,285.0898132324219,284.95001220703125,295.4837646484375,288.1166687011719,295.4833374023437,297.1925354003906,285.0918273925781,1.0,0.5302635431289673,1.0,1.0,0.0,1.0,-2.741084098815918,2.7410783767700195,5.6136318562494125e-06,1.906205415725708,0.8994728922843933,0.8994728922843933,0.0,141.2006072998047,147.0,28820.33203125,0.0,1836.2802734375,1.0,282.1416931152344,284.0285339355469,291.0318603515625,292.8707275390625,293.1499938964844,293.1499938964844,282.45001220703125,35905.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950948476791382,1.0,0.0,0.0,3.6430184841156006,3.643042325973511,8.855560054144007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4548.02099609375,0.0,1524.70947265625,1895.4371337890625,0.0,2426.665771484375,0.903672456741333,1.0,0.0,3.0,1.0,0.0
12053580,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8804432153701782,0.443730354309082,0.4015150666236877,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.8576716184616089,0.4109342694282532,0.3909791707992553,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.755616307258606,0.2773725688457489,0.1962969750165939,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.7213722467422485,0.2385107427835464,0.2292234599590301,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.6594747304916382,0.1830163151025772,0.8398980498313904,285.2638244628906,284.95001220703125,295.4945373535156,288.11578369140625,295.4941101074219,297.20001220703125,285.27557373046875,1.0,0.5312162041664124,1.0,1.0,0.0,1.0,-2.7445428371429443,2.744537353515625,5.627784503303701e-06,1.908603549003601,0.9032430648803712,0.9032430648803712,0.0,141.95875549316406,147.0,28265.69921875,0.0,1845.133544921875,1.0,282.3985900878906,284.22918701171875,291.0069274902344,292.7541809082031,293.1499938964844,293.1499938964844,282.45001220703125,35748.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829844951629639,1.0,0.0,0.0,3.6481356620788574,3.648159503936768,8.880455766302475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4694.8837890625,0.0,1529.2159423828125,1895.4371337890625,0.0,2316.97705078125,0.9047523140907288,1.0,0.0,3.0,1.0,0.0
12053640,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.8796095848083496,0.4435362517833709,0.401324599981308,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8583057522773743,0.4128680825233459,0.3927671611309051,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7558567523956299,0.2783342599868774,0.1969433426856994,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7215378284454346,0.2392815947532653,0.2299217283725738,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.6593345403671265,0.1833715587854385,0.8413167595863342,285.3293151855469,284.95001220703125,295.5052490234375,288.11492919921875,295.5048217773437,297.2091369628906,285.3315734863281,1.0,0.5323945879936218,1.0,1.0,0.0,1.0,-2.7503583431243896,2.7503528594970703,5.651654191751732e-06,1.912653088569641,0.9064854383468628,0.9064854383468628,0.0,142.6005096435547,150.0,28301.69921875,0.0,1857.0946044921875,1.0,282.4417419433594,284.2881164550781,291.0473327636719,292.84283447265625,293.1499938964844,293.1499938964844,282.1499938964844,35615.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779214382171631,1.0,0.0,0.0,3.656494379043579,3.656518220901489,8.921196581468394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5024.37939453125,0.0,1537.522705078125,1895.4371337890625,0.0,2271.498291015625,0.9064914584159852,1.0,0.0,3.0,1.0,0.0
12053700,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8781516551971436,0.4425745904445648,0.4009084701538086,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.8584256768226624,0.4143369197845459,0.3944475352764129,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7556571960449219,0.2789365649223327,0.1975414305925369,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.7213260531425476,0.2397954314947128,0.2305911630392074,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.6588594913482666,0.1835437268018722,0.8427770733833313,285.1817626953125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154724121094,297.2136535644531,285.1712341308594,1.0,0.5336822867393494,1.0,1.0,0.0,1.0,-2.755689859390259,2.7556841373443604,5.6737599152256735e-06,1.916457772254944,0.90663480758667,0.90663480758667,0.0,143.54937744140625,150.0,28971.51953125,0.0,1869.78759765625,1.0,282.1983642578125,284.1083984375,291.1634826660156,293.0971374511719,293.1499938964844,293.1499938964844,282.1499938964844,35662.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889037132263184,1.0,0.0,0.0,3.663193941116333,3.6632180213928223,8.953917927101429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4908.73681640625,0.0,1545.3656005859375,1895.4371337890625,0.0,2370.437744140625,0.9079585671424866,1.0,0.0,3.0,1.0,0.0
12053760,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8750174641609192,0.4409028589725494,0.3997142016887665,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.8571174144744873,0.4152905941009521,0.3955990374088287,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.7541623115539551,0.2791180312633514,0.1978314667940139,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.7199665904045105,0.2399769574403762,0.2309537380933761,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.6572529077529907,0.1834328770637512,0.8431139588356018,285.1250915527344,284.95001220703125,295.5265197753906,288.1134033203125,295.5260925292969,297.2127990722656,285.1234436035156,1.0,0.5348585844039917,1.0,1.0,0.0,1.0,-2.75695538520813,2.7569496631622314,5.679175956174731e-06,1.9174447059631348,0.9071818590164183,0.9071818590164183,0.0,145.15875244140625,153.0,29052.787109375,0.0,1879.3099365234373,1.0,282.1575927734375,284.0540771484375,291.1846618652344,293.1026916503906,293.1499938964844,293.1499938964844,281.8500061035156,35728.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977429628372192,1.0,0.0,0.0,3.667562961578369,3.6675872802734375,8.975289347290527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5146.18994140625,0.0,1550.7545166015625,1895.4371337890625,0.0,2450.8076171875,0.9090116024017334,1.0,0.0,3.0,1.0,0.0
12053820,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8712331056594849,0.438894510269165,0.3982040882110595,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8551977276802063,0.4159459173679352,0.3964707255363464,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7521051168441772,0.2790550887584686,0.1979520767927169,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7180675864219666,0.2399472743272781,0.2311251759529113,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.6551111936569214,0.1831269413232803,0.8426308631896973,284.96392822265625,284.95001220703125,295.5370788574219,288.1127319335937,295.5366516113281,297.2094116210937,284.9541320800781,1.0,0.535906195640564,1.0,1.0,0.0,1.0,-2.755847692489624,2.7558419704437256,5.67477900403901e-06,1.9167592525482176,0.9057106375694276,0.9057106375694276,0.0,147.03860473632812,153.0,29763.1171875,0.0,1886.4190673828125,1.0,281.90069580078125,283.85821533203125,291.2317810058594,293.26007080078125,293.1499938964844,293.1499938964844,281.8500061035156,35845.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812218964099884,1.0,0.0,0.0,3.6702218055725098,3.670246124267578,8.988307627078029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4991.8515625,0.0,1554.62255859375,1895.4371337890625,0.0,2583.642333984375,0.9096446633338928,1.0,0.0,3.0,1.0,0.0
12053880,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8668021559715271,0.4366469085216522,0.3963229656219482,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8526700139045715,0.4163546562194824,0.397015243768692,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7494878768920898,0.2787883877754211,0.1978767216205597,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7155957221984863,0.2397289127111435,0.231071189045906,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6524291634559631,0.1826363503932953,0.8411739468574524,284.9094543457031,284.95001220703125,295.5475769042969,288.11212158203125,295.5471496582031,297.2037353515625,284.9075927734375,1.0,0.5367621183395386,1.0,1.0,0.0,1.0,-2.751943588256836,2.7519381046295166,5.658860573021229e-06,1.9141159057617188,0.9048454761505128,0.9048454761505128,0.0,149.17672729492188,156.0,29826.296875,0.0,1890.3826904296875,1.0,281.8580627441406,283.8036499023437,291.2021484375,293.1964111328125,293.1499938964844,293.1499938964844,281.54998779296875,35944.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820189893245697,1.0,0.0,0.0,3.6703290939331055,3.670353412628174,8.988832860268303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5219.88916015625,0.0,1555.4871826171875,1895.4371337890625,0.0,2657.32861328125,0.9097702503204346,1.0,0.0,3.0,1.0,0.0
12053940,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.8625094294548035,0.4343421459197998,0.3944375813007355,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.85019451379776,0.4166568219661712,0.3974782228469848,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.746914267539978,0.2784407436847687,0.1977517008781433,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7130722999572754,0.2394184619188308,0.2309338748455047,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.6497339010238647,0.1820486038923263,0.8392642736434937,284.7594909667969,284.95001220703125,295.5580139160156,288.111572265625,295.5575866699219,297.1976318359375,284.7493591308594,1.0,0.537479817867279,1.0,1.0,0.0,1.0,-2.7471420764923096,2.7471365928649902,5.639252776745707e-06,1.9108333587646484,0.902129888534546,0.902129888534546,0.0,151.26524353027344,156.0,30582.583984375,0.0,1892.705078125,1.0,281.6007385253906,283.6128234863281,291.2206420898437,293.313720703125,293.1499938964844,293.1499938964844,281.54998779296875,36081.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320614099502563,1.0,0.0,0.0,3.668432712554932,3.668456792831421,8.979546350929013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5057.197265625,0.0,1554.3870849609375,1895.4371337890625,0.0,2767.64404296875,0.90940123796463,1.0,0.0,3.0,1.0,0.0
12054000,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.8580410480499268,0.4319194257259369,0.3923570513725281,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.8475244641304016,0.4168160557746887,0.3977477550506592,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.744164228439331,0.2779836356639862,0.1975164115428924,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.7102727890014648,0.2389947026968002,0.2306568324565887,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.6468508243560791,0.1813472807407379,0.8367303013801575,284.7041320800781,284.95001220703125,295.56842041015625,288.111083984375,295.5679931640625,297.1904296875,284.7023010253906,1.0,0.5380282402038574,1.0,1.0,0.0,1.0,-2.740654706954956,2.7406489849090576,5.612771929008886e-06,1.9063752889633176,0.8998862504959106,0.8998862504959106,0.0,153.41949462890625,144.0,30615.974609375,0.0,1892.704345703125,1.0,281.5580749511719,283.55865478515625,291.1802673339844,293.2291259765625,293.1499938964844,293.1499938964844,281.25,36202.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372986316680908,1.0,0.0,0.0,3.663607358932495,3.663631677627564,8.955939279076119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5285.41162109375,0.0,1549.87841796875,1895.4371337890625,0.0,2816.487060546875,0.908437728881836,1.0,0.0,3.0,1.0,0.0
12054060,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.8566696047782898,0.4294915199279785,0.3902497589588165,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538330078125,0.8477717638015747,0.4169250130653381,0.3979103565216064,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.7439174652099609,0.2775009572505951,0.1972095966339111,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7099711298942566,0.2385269701480865,0.2302556186914444,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.6461502313613892,0.1805989444255828,0.8335473537445068,284.5539855957031,284.95001220703125,295.5787658691406,288.11065673828125,295.5783386230469,297.1834411621094,284.543701171875,1.0,0.5365397334098816,1.0,1.0,0.0,1.0,-2.73287034034729,2.7328648567199707,5.581077857641503e-06,1.9010239839553835,0.8957993984222412,0.8957993984222412,0.0,153.07989501953125,144.0,31332.708984375,0.0,1879.0660400390625,1.0,281.30096435546875,283.36865234375,291.1961364746094,293.3373107910156,293.1499938964844,293.1499938964844,281.25,36359.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466230034828186,1.0,0.0,0.0,3.656415462493897,3.6564395427703857,8.920811183088517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5116.99560546875,0.0,1543.0123291015625,1895.4371337890625,0.0,2903.651611328125,0.9068987369537354,1.0,0.0,3.0,1.0,0.0
12054120,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.8567286133766174,0.4269894659519195,0.3879400789737701,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.849420964717865,0.416936844587326,0.397873193025589,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985046386719,0.7448588609695435,0.2769568264484405,0.1967886388301849,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.710881233215332,0.2379902452230453,0.2297042310237884,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.6464728713035583,0.1797851622104644,0.8297044634819031,284.4980773925781,284.95001220703125,295.58905029296875,288.1102905273437,295.588623046875,297.1758728027344,284.49615478515625,1.0,0.5341778993606567,1.0,1.0,0.0,1.0,-2.723317861557007,2.7233123779296875,5.542232884181431e-06,1.8944164514541624,0.8921761512756348,0.8921761512756348,0.0,151.42138671875,132.0,31328.275390625,0.0,1856.6568603515625,1.0,281.2581787109375,283.3150634765625,291.15838623046875,293.2503356933594,293.1499938964844,293.1499938964844,281.54998779296875,36498.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498514294624329,1.0,0.0,0.0,3.64592719078064,3.645951271057129,8.869706675795896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4781.595703125,0.0,1532.3671875,1895.4371337890625,0.0,2933.87890625,0.904685914516449,1.0,0.0,3.0,1.0,0.0
12054180,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.8585264086723328,0.4252220094203949,0.3858818411827087,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268005371094,0.8526978492736816,0.4174114465713501,0.3979563415050506,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.7472134232521057,0.276803582906723,0.1964441090822219,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.7131561636924744,0.2377308011054992,0.229199007153511,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.6479997634887695,0.1791905164718628,0.8259539604187012,284.6266174316406,284.95001220703125,295.59930419921875,288.1099548339844,295.598876953125,297.1727905273437,284.6360778808594,1.0,0.5311854481697083,1.0,1.0,0.0,1.0,-2.714544773101806,2.714539289474488,5.506540219357703e-06,1.8882746696472168,0.891233503818512,0.891233503818512,0.0,148.57948303222656,132.0,30501.53125,0.0,1830.1011962890625,1.0,281.50115966796875,283.487060546875,291.0541076660156,293.0012512207031,293.1499938964844,293.1499938964844,281.54998779296875,36467.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388931751251221,1.0,0.0,0.0,3.636707067489624,3.636730909347534,8.824902693049808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4889.70458984375,0.0,1521.9134521484375,1895.4371337890625,0.0,2831.375732421875,0.9026676416397096,1.0,0.0,3.0,1.0,0.0
12054240,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.8627460598945618,0.4241204559803009,0.3845221102237701,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.858226478099823,0.4183780550956726,0.3985220491886139,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.7515642642974854,0.2770821154117584,0.1963980048894882,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.7172225713729858,0.2378033548593521,0.2289796471595764,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6512636542320251,0.1788913011550903,0.8232963681221008,284.67779541015625,284.95001220703125,295.6094970703125,288.1097106933594,295.60906982421875,297.1748046875,284.679443359375,1.0,0.5278841257095337,1.0,1.0,0.0,1.0,-2.7095892429351807,2.7095837593078613,5.4863867262611166e-06,1.8847813606262207,0.8899781107902527,0.8899781107902527,0.0,144.49636840820312,120.0,30383.060546875,0.0,1803.72705078125,1.0,281.5421142578125,283.5395812988281,291.0363464355469,292.9969177246094,293.1499938964844,293.1499938964844,281.8500061035156,36414.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301001191139221,1.0,0.0,0.0,3.6295666694641113,3.6295905113220215,8.79028334566101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4665.55078125,0.0,1513.6385498046875,1895.4371337890625,0.0,2749.37744140625,0.9010084271430968,1.0,0.0,3.0,1.0,0.0
12054300,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.868603527545929,0.4233645498752594,0.3834612965583801,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8653867244720459,0.4196363687515259,0.3993419706821441,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7573665976524353,0.2776298820972442,0.1965249627828598,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.722434937953949,0.2380946278572082,0.2289413213729858,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6558356285095215,0.1788036525249481,0.821457028388977,284.82586669921875,284.95001220703125,295.61962890625,288.1094970703125,295.6192321777344,297.17938232421875,284.836181640625,1.0,0.524389386177063,1.0,1.0,0.0,1.0,-2.7069406509399414,2.706935167312622,5.47562103747623e-06,1.8829094171524048,0.8905746340751648,0.8905746340751648,0.0,139.67996215820312,120.0,29593.017578125,0.0,1777.513427734375,1.0,281.7981872558594,283.7298583984375,290.9889831542969,292.8373413085937,293.1499938964844,293.1499938964844,281.8500061035156,36306.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155645132064819,1.0,0.0,0.0,3.623985528945923,3.624009370803833,8.763270216149976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4799.34033203125,0.0,1506.696533203125,1895.4371337890625,0.0,2614.528076171875,0.8997305035591125,1.0,0.0,3.0,1.0,0.0
12054360,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.876270592212677,0.4229105114936828,0.3827761709690094,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8743495941162109,0.4211627840995788,0.4004757106304168,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7647863626480103,0.2784280776977539,0.1968579888343811,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7288776636123657,0.2385967522859573,0.2291236370801925,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.661869466304779,0.1789265424013137,0.8205987215042114,284.882568359375,284.95001220703125,295.6297302246094,288.109375,295.6293334960937,297.1864929199219,284.8844909667969,1.0,0.5208383202552795,1.0,1.0,0.0,1.0,-2.7070937156677246,2.7070882320404053,5.476192654896295e-06,1.882991075515747,0.8907421231269836,0.8907421231269836,0.0,134.24380493164062,108.0,29521.048828125,0.0,1752.65673828125,1.0,281.8416748046875,283.7867126464844,291.0147705078125,292.8957214355469,293.1499938964844,293.1499938964844,282.1499938964844,36207.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069760799407959,1.0,0.0,0.0,3.621054410934448,3.6210782527923584,8.749100288696354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4597.7421875,0.0,1502.741943359375,1895.4371337890625,0.0,2535.374267578125,0.8989723324775696,1.0,0.0,3.0,1.0,0.0
12054420,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8851503729820251,0.4226172864437103,0.3821639716625213,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8846038579940796,0.4228419959545135,0.401710569858551,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7733811140060425,0.2793758809566498,0.1972723305225372,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7362117767333984,0.2392300218343734,0.2294065058231353,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6689960360527039,0.1791875064373016,0.8202889561653137,285.0457763671875,284.95001220703125,295.6398010253906,288.1092834472656,295.6393737792969,297.1945495605469,285.0572509765625,1.0,0.5172498226165771,1.0,1.0,0.0,1.0,-2.708455801010132,2.7084503173828125,5.481662810780108e-06,1.883919358253479,0.8929389119148254,0.8929389119148254,0.0,128.53956604003906,108.0,28881.19921875,0.0,1728.346923828125,1.0,282.0979309082031,283.9833068847656,290.992919921875,292.7782287597656,293.1499938964844,293.1499938964844,282.1499938964844,36059.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942522168159485,1.0,0.0,0.0,3.620293140411377,3.620316743850708,8.745421951061871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4741.54931640625,0.0,1500.8126220703125,1895.4371337890625,0.0,2418.9951171875,0.8987453579902649,1.0,0.0,3.0,1.0,0.0
12054480,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8958052396774292,0.4225728511810303,0.3818460404872894,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8966365456581116,0.4247341752052307,0.4031891822814941,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7836112380027771,0.2805211842060089,0.1978465318679809,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7449421882629395,0.2400315999984741,0.2298652231693267,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6776126623153687,0.1796166002750396,0.8207714557647705,285.1122741699219,284.95001220703125,295.6498107910156,288.1092834472656,295.6494140625,297.2043762207031,285.1146545410156,1.0,0.5137159824371338,1.0,1.0,0.0,1.0,-2.7120423316955566,2.7120368480682373,5.4961237765382975e-06,1.886386752128601,0.8947440981864929,0.8947440981864929,0.0,122.49515533447266,96.0,28897.046875,0.0,1705.71337890625,1.0,282.1415100097656,284.04400634765625,291.0343322753906,292.86572265625,293.1499938964844,293.1499938964844,282.45001220703125,35924.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884631156921387,1.0,0.0,0.0,3.6229326725006095,3.622956514358521,8.758179319556803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4553.9716796875,0.0,1502.698486328125,1895.4371337890625,0.0,2366.447998046875,0.8992003202438354,1.0,0.0,3.0,1.0,0.0
12054540,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9078403115272522,0.4226430654525757,0.3815563023090362,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.9102603197097778,0.42673259973526,0.4047227501869201,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.7950505018234253,0.2817721962928772,0.1984707862138748,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.754883885383606,0.2409268468618393,0.2303913682699203,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6873673796653748,0.1801454573869705,0.821648359298706,285.2866516113281,284.95001220703125,295.6597900390625,288.1093139648437,295.65936279296875,297.2144470214844,285.2987060546875,1.0,0.5102211236953735,1.0,1.0,0.0,1.0,-2.7164242267608643,2.716418743133545,5.5138311836344656e-06,1.8894083499908447,0.8986700773239136,0.8986700773239136,0.0,116.37555694580078,96.0,28362.052734375,0.0,1683.83447265625,1.0,282.3980407714844,284.2448425292969,291.0188903808594,292.7662353515625,293.1499938964844,293.1499938964844,282.45001220703125,35749.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786959409713745,1.0,0.0,0.0,3.628169059753418,3.628192901611328,8.783514999777253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4702.86669921875,0.0,1507.1505126953125,1895.4371337890625,0.0,2278.439697265625,0.9002910852432251,1.0,0.0,3.0,1.0,0.0
12054600,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.9231843948364258,0.4228987097740173,0.3815236687660217,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.9273760914802552,0.4288892745971679,0.4064636826515198,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8082225918769836,0.2831718325614929,0.1992299407720565,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7667127251625061,0.2419491112232208,0.2310650199651718,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.6987468600273132,0.1808017194271087,0.8231785893440247,285.3531494140625,284.95001220703125,295.6697082519531,288.10943603515625,295.6692810058594,297.2256774902344,285.35546875,1.0,0.5068319439888,1.0,1.0,0.0,1.0,-2.7226758003234863,2.722670078277588,5.53914969714242e-06,1.893721580505371,0.902082085609436,0.902082085609436,0.0,110.0523452758789,84.0,28402.15625,0.0,1663.666748046875,1.0,282.44158935546875,284.3044738769531,291.06158447265625,292.86138916015625,293.1499938964844,293.1499938964844,282.1499938964844,35602.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757183909416199,1.0,0.0,0.0,3.636884212493897,3.636908054351807,8.825762733977172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5032.5615234375,0.0,1515.659912109375,1895.4371337890625,0.0,2251.784423828125,0.9020966291427612,1.0,0.0,3.0,1.0,0.0
12054660,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.939799666404724,0.4224008917808532,0.3812474608421325,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9456156492233276,0.430538535118103,0.4080556631088257,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8213331699371338,0.2841896414756775,0.199919119477272,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7796042561531067,0.2426942884922027,0.2316834628582,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7107480764389038,0.1812596470117569,0.8246284127235413,285.2062683105469,284.95001220703125,295.6795654296875,288.1095886230469,295.6791687011719,297.2317199707031,285.195556640625,1.0,0.5034540891647339,1.0,1.0,0.0,1.0,-2.728136777877808,2.7281312942504883,5.5614386837987695e-06,1.8975541591644287,0.9024032950401306,0.9024032950401306,0.0,103.94772338867188,84.0,29067.2578125,0.0,1643.2615966796875,1.0,282.1988220214844,284.1252746582031,291.1759338378906,293.1161804199219,293.1499938964844,293.1499938964844,282.1499938964844,35642.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882845997810364,1.0,0.0,0.0,3.644033670425415,3.644057750701904,8.860496905072068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4917.75927734375,0.0,1523.870849609375,1895.4371337890625,0.0,2364.831787109375,0.9036564826965332,1.0,0.0,3.0,1.0,0.0
12054720,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9548242092132568,0.4211966097354889,0.3802037835121155,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9620856642723083,0.431638091802597,0.4090763032436371,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8334742784500122,0.2847723960876465,0.2002848386764526,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7921395301818848,0.2430916726589203,0.2319752424955368,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7213643193244934,0.181426003575325,0.8248940706253052,285.1488647460937,284.95001220703125,295.6894226074219,288.1098022460937,295.6889953613281,297.2319641113281,285.1470947265625,1.0,0.4998811185359955,1.0,1.0,0.0,1.0,-2.7293615341186523,2.729356050491333,5.566476829699241e-06,1.8984310626983645,0.9031002521514891,0.9031002521514891,0.0,98.4375,87.0,29146.5625,0.0,1619.4007568359375,1.0,282.1578369140625,284.0703430175781,291.19366455078125,293.1194152832031,293.1499938964844,293.1499938964844,281.8500061035156,35704.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981880903244019,1.0,0.0,0.0,3.6488735675811768,3.648897647857666,8.884048838808667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5153.22314453125,0.0,1529.7037353515625,1895.4371337890625,0.0,2454.870849609375,0.9048117399215698,1.0,0.0,3.0,1.0,0.0
12054780,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9626091122627258,0.4196351766586303,0.3789201080799103,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9712499380111694,0.4324097633361816,0.4098824560642242,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8407511711120605,0.2850949168205261,0.2005387097597122,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7995759844779968,0.2432615011930465,0.2321511656045913,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7272704839706421,0.1813849955797195,0.8247125744819641,284.9787902832031,284.95001220703125,295.6991882324219,288.110107421875,295.69879150390625,297.22930908203125,284.9672546386719,1.0,0.4980645775794983,1.0,1.0,0.0,1.0,-2.729067802429199,2.729062080383301,5.565220817516092e-06,1.89819610118866,0.9016531109809875,0.9016531109809875,0.0,95.41454315185548,87.0,29771.375,0.0,1604.908935546875,1.0,281.90118408203125,283.8707275390625,291.2369384765625,293.2717590332031,293.1499938964844,293.1499938964844,281.8500061035156,35824.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813213050365448,1.0,0.0,0.0,3.651958703994751,3.65198278427124,8.899078238755465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4995.41064453125,0.0,1534.0362548828125,1895.4371337890625,0.0,2592.813232421875,0.9055382609367372,1.0,0.0,3.0,1.0,0.0
12054840,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9652879238128662,0.417767584323883,0.3772698938846588,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9754678606987,0.4328767657279968,0.4103613495826721,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8441885113716125,0.2851705253124237,0.2006090134382248,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8029837608337402,0.243204116821289,0.2321225553750991,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7298067212104797,0.18112613260746,0.8236876726150513,284.91668701171875,284.95001220703125,295.7089538574219,288.1104431152344,295.70855712890625,297.2237548828125,284.914794921875,1.0,0.4967499077320099,1.0,1.0,0.0,1.0,-2.7261998653411865,2.726194143295288,5.553474238695344e-06,1.8961669206619265,0.900751531124115,0.900751531124115,0.0,93.95703887939452,90.0,29811.435546875,0.0,1594.001708984375,1.0,281.8581848144531,283.81256103515625,291.2030639648437,293.2001342773437,293.1499938964844,293.1499938964844,281.54998779296875,35933.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211836218833923,1.0,0.0,0.0,3.652185678482056,3.652209758758545,8.900184411686496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5217.8935546875,0.0,1535.101806640625,1895.4371337890625,0.0,2666.53857421875,0.9057002663612366,1.0,0.0,3.0,1.0,0.0
12054900,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.9655018448829652,0.4158433675765991,0.3756151497364044,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.9772844910621644,0.4332309067249298,0.410766988992691,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8455877304077148,0.2851584553718567,0.2006388306617736,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.8042543530464172,0.2430435568094253,0.2320219129323959,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7305527925491333,0.1807544082403183,0.8222577571868896,284.7675476074219,284.95001220703125,295.7186584472656,288.11083984375,295.71826171875,297.2177124023437,284.75732421875,1.0,0.4958561658859253,1.0,1.0,0.0,1.0,-2.722533226013184,2.7225277423858643,5.53843665329623e-06,1.8935520648956297,0.8980977535247803,0.8980977535247803,0.0,93.30365753173828,90.0,30570.728515625,0.0,1585.7069091796875,1.0,281.6012268066406,283.6224365234375,291.2186889648437,293.3124694824219,293.1499938964844,293.1499938964844,281.54998779296875,36072.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327179551124573,1.0,0.0,0.0,3.6504337787628174,3.650457859039306,8.89164766704198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5056.1845703125,0.0,1534.1951904296875,1895.4371337890625,0.0,2773.76171875,0.9053671360015868,1.0,0.0,3.0,1.0,0.0
12054960,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.9632898569107056,0.4138078391551971,0.3738006949424743,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.976879358291626,0.4334401488304138,0.4109997749328613,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.8449838161468506,0.2850351333618164,0.200574517250061,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.8034622073173523,0.2427639067173004,0.231799691915512,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7295770645141602,0.1802592873573303,0.8202735185623169,284.71246337890625,284.95001220703125,295.72833251953125,288.111328125,295.7279357910156,297.21051025390625,284.7107238769531,1.0,0.4952241480350494,1.0,1.0,0.0,1.0,-2.717392683029175,2.7173871994018555,5.5174123190226965e-06,1.8898988962173464,0.8959128260612488,0.8959128260612488,0.0,93.3565673828125,93.0,30615.771484375,0.0,1578.6019287109375,1.0,281.5581359863281,283.56842041015625,291.1781005859375,293.226806640625,293.1499938964844,293.1499938964844,281.8500061035156,36194.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376318216323853,1.0,0.0,0.0,3.6457228660583496,3.645746946334839,8.86871305283421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4729.8505859375,0.0,1529.8714599609375,1895.4371337890625,0.0,2819.597412109375,0.904432773590088,1.0,0.0,3.0,1.0,0.0
12055020,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9607059359550476,0.4124474823474884,0.372243195772171,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9760640263557434,0.4340872466564178,0.4113716185092926,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8440400958061218,0.285264790058136,0.2005955129861831,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8022712469100952,0.2427202314138412,0.2316340655088424,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7282458543777466,0.1799277067184448,0.8183830380439758,284.84210205078125,284.95001220703125,295.7379455566406,288.1118469238281,295.737548828125,297.2075500488281,284.8516845703125,1.0,0.4948569536209106,1.0,1.0,0.0,1.0,-2.713087320327759,2.7130818367004395,5.4996644394123e-06,1.8867489099502563,0.896417498588562,0.896417498588562,0.0,93.61485290527344,93.0,29836.64453125,0.0,1573.6632080078125,1.0,281.8012084960937,283.7403564453125,291.0694274902344,292.97705078125,293.1499938964844,293.1499938964844,281.8500061035156,36152.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277496695518494,1.0,0.0,0.0,3.642477989196777,3.6425020694732666,8.852932751324261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.80859375,0.0,1525.953125,1895.4371337890625,0.0,2727.50732421875,0.9037386178970336,1.0,0.0,3.0,1.0,0.0
12055080,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9597080945968628,0.4117125272750854,0.3713755905628204,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9765110611915588,0.4352084696292877,0.4122499227523803,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8443024754524231,0.2858937978744507,0.2009217441082,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8022439479827881,0.2429759353399276,0.2317610085010528,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7278706431388855,0.1798436045646667,0.8175455331802368,284.89471435546875,284.95001220703125,295.74755859375,288.1124572753906,295.7471618652344,297.20953369140625,284.8967590332031,1.0,0.494870662689209,1.0,1.0,0.0,1.0,-2.7125821113586426,2.7125766277313232,5.4973093028820585e-06,1.8862344026565552,0.8966217637062073,0.8966217637062073,0.0,93.66339874267578,96.0,29773.162109375,0.0,1573.172119140625,1.0,281.8421325683594,283.7927551269531,291.0486755371094,292.97186279296875,293.1499938964844,293.1499938964844,282.1499938964844,36090.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197087645530701,1.0,0.0,0.0,3.641424655914306,3.641448736190796,8.847813433021656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4618.52099609375,0.0,1524.3277587890625,1895.4371337890625,0.0,2652.871337890625,0.9034334421157836,1.0,0.0,3.0,1.0,0.0
12055140,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9590985178947448,0.4113611280918121,0.3708297312259674,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9772483110427856,0.4366496503353119,0.413407564163208,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8448889851570129,0.2868005037307739,0.2014297842979431,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8025268912315369,0.2434505969285965,0.232079192996025,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7277835011482239,0.179953247308731,0.8175081014633179,285.068115234375,284.95001220703125,295.7571105957031,288.11309814453125,295.7567138671875,297.2142944335937,285.0801086425781,1.0,0.4952255189418793,1.0,1.0,0.0,1.0,-2.7144458293914795,2.71444034576416,5.504572982317768e-06,1.8873796463012693,0.8990799784660339,0.8990799784660339,0.0,93.74837493896484,96.0,29209.01171875,0.0,1576.22265625,1.0,282.0985717773437,283.9938049316406,291.00018310546875,292.8177795410156,293.1499938964844,293.1499938964844,282.1499938964844,35961.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057959079742432,1.0,0.0,0.0,3.642359733581543,3.642383575439453,8.852357495925389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4761.91650390625,0.0,1524.3958740234375,1895.4371337890625,0.0,2524.53271484375,0.903602123260498,1.0,0.0,3.0,1.0,0.0
12055200,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9594321250915528,0.4113483726978302,0.3707293570041656,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9787251949310304,0.4383918642997741,0.4149462878704071,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8462280631065369,0.2879733741283417,0.202177420258522,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.8035526871681213,0.2441460341215133,0.2326529026031494,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7283473610877991,0.1802685111761093,0.8185296654701233,285.1347045898437,284.95001220703125,295.7666015625,288.1138000488281,295.7662353515625,297.221923828125,285.1370849609375,1.0,0.4959578216075897,1.0,1.0,0.0,1.0,-2.719488382339477,2.719482898712158,5.524756033992162e-06,1.8907448053359983,0.9010359048843384,0.9010359048843384,0.0,93.75252532958984,99.0,29234.583984375,0.0,1583.4429931640625,1.0,282.1417236328125,284.05419921875,291.029541015625,292.88726806640625,293.1499938964844,293.1499938964844,281.8500061035156,35844.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983474731445312,1.0,0.0,0.0,3.646334171295166,3.646358013153076,8.871687100509007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5095.02197265625,0.0,1527.932373046875,1895.4371337890625,0.0,2456.326171875,0.9043725728988647,1.0,0.0,3.0,1.0,0.0
