time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055260,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9585247039794922,0.4106868207454681,0.3705032467842102,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9791709184646606,0.4397013783454895,0.416441947221756,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.846659243106842,0.2888320982456207,0.2029224187135696,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8036834597587585,0.2446257770061493,0.2332489788532257,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7282282710075378,0.1804451942443847,0.8198016881942749,284.98883056640625,284.95001220703125,295.7760925292969,288.1145935058594,295.77569580078125,297.2254333496094,284.978271484375,1.0,0.496932178735733,1.0,1.0,0.0,1.0,-2.724674224853516,2.7246687412261963,5.545723524846835e-06,1.894295334815979,0.8999168872833252,0.8999168872833252,0.0,94.1272201538086,99.0,29892.23046875,0.0,1592.609130859375,1.0,281.8986511230469,283.87652587890625,291.1413879394531,293.1327819824219,293.1499938964844,293.1499938964844,281.8500061035156,35907.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067288994789124,1.0,0.0,0.0,3.64840316772461,3.648427248001098,8.881758617462765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4975.04345703125,0.0,1530.69970703125,1895.4371337890625,0.0,2533.1025390625,0.9048125743865968,1.0,0.0,3.0,1.0,0.0
12055320,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.954341471195221,0.4093846380710602,0.369593471288681,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9769620895385742,0.4405061602592468,0.4174250662326813,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8446297645568848,0.2893009185791015,0.2033858895301818,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8013683557510376,0.2448002398014068,0.2335719019174575,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7261221408843994,0.1803758889436721,0.8201508522033691,284.9335327148437,284.95001220703125,295.7855224609375,288.11541748046875,295.78515625,297.22369384765625,284.9319763183594,1.0,0.4979045689105987,1.0,1.0,0.0,1.0,-2.726290225982666,2.7262847423553467,5.552201400860213e-06,1.895367980003357,0.8991993069648743,0.8991993069648743,0.0,95.24790954589844,102.0,29968.314453125,0.0,1600.1358642578125,1.0,281.8578186035156,283.8243103027344,291.1646423339844,293.1367492675781,293.1499938964844,293.1499938964844,282.1499938964844,35985.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133668899536133,1.0,0.0,0.0,3.647890329360962,3.647914409637451,8.87926148607221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4674.833984375,0.0,1530.7119140625,1895.4371337890625,0.0,2594.23291015625,0.9047836065292358,1.0,0.0,3.0,1.0,0.0
12055380,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9494677186012268,0.4085579216480255,0.3686213493347168,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.9741573929786682,0.4415988624095917,0.4183104038238525,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8421218991279602,0.2899985909461975,0.2037958353757858,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.798537015914917,0.2451176941394806,0.233820304274559,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7235628962516785,0.180395096540451,0.8201494216918945,285.0871887207031,284.95001220703125,295.794921875,288.1163330078125,295.7945556640625,297.2244567871094,285.098388671875,1.0,0.4988908767700195,1.0,1.0,0.0,1.0,-2.727043867111206,2.7270383834838867,5.554992185352603e-06,1.89574670791626,0.9015703797340392,0.9015703797340392,0.0,96.53929901123048,102.0,29407.4296875,0.0,1607.226318359375,1.0,282.1012878417969,284.00689697265625,291.0892333984375,292.9447021484375,293.1499938964844,293.1499938964844,282.1499938964844,35893.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068434596061707,1.0,0.0,0.0,3.6497418880462646,3.649765968322754,8.888277420737722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4798.80078125,0.0,1532.0809326171875,1895.4371337890625,0.0,2534.15576171875,0.905198097229004,1.0,0.0,3.0,1.0,0.0
12055440,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.9465250968933104,0.4082864224910736,0.3682335317134857,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.9728700518608092,0.4431015849113464,0.4196129441261291,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.8410379886627197,0.2910374701023102,0.2044530659914016,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.7970995903015137,0.2456871420145034,0.2342987656593322,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7221346497535706,0.1806164383888244,0.8209359645843506,285.1491394042969,284.95001220703125,295.8042907714844,288.1172790527344,295.8039245605469,297.2294006347656,285.1512756347656,1.0,0.5000587105751038,1.0,1.0,0.0,1.0,-2.7308225631713867,2.7308170795440674,5.570085704675876e-06,1.898216724395752,0.9035726189613342,0.9035726189613342,0.0,97.47577667236328,105.0,29424.130859375,0.0,1617.044189453125,1.0,282.1421813964844,284.0630798339844,291.0860290527344,292.9753112792969,293.1499938964844,293.1499938964844,281.8500061035156,35792.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80302494764328,1.0,0.0,0.0,3.654541492462158,3.654565334320069,8.911669056033134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5122.71630859375,0.0,1536.6749267578125,1895.4371337890625,0.0,2499.114013671875,0.9061691761016846,1.0,0.0,3.0,1.0,0.0
12055500,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9433493614196776,0.4075066447257995,0.3678674697875976,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9713932275772096,0.4442506432533264,0.4209497272968292,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8398327827453613,0.2918218076229095,0.2051465213298797,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7955382466316223,0.2460748702287674,0.2348198443651199,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7206189036369324,0.1807140260934829,0.8219497203826904,285.0013427734375,284.95001220703125,295.8136291503906,288.1183166503906,295.8132629394531,297.2310791015625,284.9907531738281,1.0,0.5013397336006165,1.0,1.0,0.0,1.0,-2.735093355178833,2.7350878715515137,5.58738065592479e-06,1.9011191129684448,0.9025169014930724,0.9025169014930724,0.0,98.5174560546875,105.0,30076.50390625,0.0,1628.087646484375,1.0,281.8985290527344,283.8836975097656,291.1715087890625,293.1889953613281,293.1499938964844,293.1499938964844,281.8500061035156,35864.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126475811004639,1.0,0.0,0.0,3.657338857650757,3.657362937927246,8.925317729335802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4993.76416015625,0.0,1540.3309326171875,1895.4371337890625,0.0,2587.595703125,0.9067801237106324,1.0,0.0,3.0,1.0,0.0
12055560,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9376686215400696,0.4061643183231354,0.366908460855484,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.967875063419342,0.4449454843997955,0.4218261241912842,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.836920976638794,0.292257696390152,0.2055873870849609,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7922507524490356,0.2461839914321899,0.2350882887840271,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7176415920257568,0.1805829405784607,0.8220757246017456,284.9452514648437,284.95001220703125,295.82293701171875,288.1194152832031,295.82257080078125,297.2281188964844,284.9436950683594,1.0,0.5025293231010437,1.0,1.0,0.0,1.0,-2.736098527908325,2.736093044281006,5.591378794633783e-06,1.9017618894577024,0.9018703699111938,0.9018703699111938,0.0,100.1076431274414,108.0,30147.6484375,0.0,1636.96337890625,1.0,281.857666015625,283.8307189941406,291.1773986816406,293.1697998046875,293.1499938964844,293.1499938964844,281.54998779296875,35948.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191952109336853,1.0,0.0,0.0,3.657485008239746,3.6575090885162354,8.926031682676694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5232.375,0.0,1541.1221923828125,1895.4371337890625,0.0,2648.11474609375,0.9069028496742249,1.0,0.0,3.0,1.0,0.0
12055620,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9310622215270996,0.4045680463314056,0.3657195568084717,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.9635053277015686,0.4453935325145721,0.4224770963191986,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8334051370620728,0.2925077676773071,0.2059033662080764,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7883200645446777,0.2461267858743667,0.2352091819047927,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7140166163444519,0.1803020983934402,0.8215832710266113,284.7889404296875,284.95001220703125,295.83221435546875,288.1205444335937,295.8318176269531,297.2232360839844,284.7787170410156,1.0,0.5036172866821289,1.0,1.0,0.0,1.0,-2.735304832458496,2.7352991104125977,5.587989562627627e-06,1.9011329412460327,0.8992803692817688,0.8992803692817688,0.0,101.90877532958984,108.0,30869.861328125,0.0,1644.20458984375,1.0,281.6010131835937,283.63848876953125,291.218994140625,293.3164367675781,293.1499938964844,293.1499938964844,281.54998779296875,36078.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311736583709717,1.0,0.0,0.0,3.655728578567505,3.655752658843994,8.917459695112484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5074.14697265625,0.0,1540.1365966796875,1895.4371337890625,0.0,2759.373779296875,0.9065578579902648,1.0,0.0,3.0,1.0,0.0
12055680,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9234737753868104,0.4027750492095947,0.3642266392707824,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.9581432938575744,0.4456265270709991,0.4228353202342987,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8292221426963806,0.2925949990749359,0.2060564011335373,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.7836865186691284,0.2459132373332977,0.2351399958133697,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7095866203308105,0.1798719316720962,0.8203001618385315,284.7361145019531,284.95001220703125,295.8414306640625,288.12176513671875,295.841064453125,297.2164306640625,284.7344970703125,1.0,0.5045436024665833,1.0,1.0,0.0,1.0,-2.732186079025269,2.732180595397949,5.57509474674589e-06,1.8988763093948364,0.8972753882408142,0.8972753882408142,0.0,103.94058227539062,111.0,30932.564453125,0.0,1649.1224365234375,1.0,281.5581970214844,283.5860290527344,291.1919250488281,293.2514343261719,293.1499938964844,293.1499938964844,281.8500061035156,36188.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837151288986206,1.0,0.0,0.0,3.651210784912109,3.65123462677002,8.895432870303921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4750.42919921875,0.0,1535.9256591796875,1895.4371337890625,0.0,2815.111328125,0.905658483505249,1.0,0.0,3.0,1.0,0.0
12055740,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9169567227363586,0.4016133844852447,0.3629235625267029,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9534637331962584,0.4462828636169433,0.423281192779541,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.825692892074585,0.2930233478546142,0.2062635570764541,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7796980142593384,0.2459234148263931,0.2350905537605285,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7055284976959229,0.1795916855335235,0.8189553022384644,284.86944580078125,284.95001220703125,295.85064697265625,288.123046875,295.85028076171875,297.2138671875,284.88037109375,1.0,0.5054044127464294,1.0,1.0,0.0,1.0,-2.7294468879699707,2.729441404342652,5.563623744819779e-06,1.8968117237091064,0.8979935646057129,0.8979935646057129,0.0,105.76569366455078,111.0,30195.47265625,0.0,1653.6241455078125,1.0,281.8013610839844,283.7596740722656,291.0898132324219,293.0131225585937,293.1499938964844,293.1499938964844,281.8500061035156,36136.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285287618637085,1.0,0.0,0.0,3.648317337036133,3.648341417312622,8.881340818334138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4861.65185546875,0.0,1532.3194580078125,1895.4371337890625,0.0,2734.754150390625,0.9050365686416626,1.0,0.0,3.0,1.0,0.0
12055800,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9130475521087646,0.4010826349258423,0.3622771501541137,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.95095294713974,0.4474315047264099,0.4242235124111175,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8238922953605652,0.2938611805438995,0.2067661881446838,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7774495482444763,0.2462400197982788,0.2353180199861526,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7030627727508545,0.1795587092638015,0.8185665607452393,284.92950439453125,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2164611816406,284.9320983886719,1.0,0.506389856338501,1.0,1.0,0.0,1.0,-2.730287313461304,2.7302818298339844,5.566745130636264e-06,1.8972368240356443,0.8985095024108887,0.8985095024108887,0.0,107.04015350341795,114.0,30202.966796875,0.0,1660.7874755859375,1.0,281.8421630859375,283.8158264160156,291.072265625,293.0164489746094,293.1499938964844,293.1499938964844,282.1499938964844,36061.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217935562133789,1.0,0.0,0.0,3.647907495498657,3.6479315757751465,8.879345045897935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4645.77783203125,0.0,1531.29931640625,1895.4371337890625,0.0,2672.193603515625,0.9048660397529602,1.0,0.0,3.0,1.0,0.0
12055860,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9103296995162964,0.400921493768692,0.3619448542594909,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9494866728782654,0.4488980770111084,0.4254419207572937,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.8229222297668457,0.29497230052948,0.2074447125196457,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.7760484218597412,0.2467737793922424,0.2357293665409088,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7014181613922119,0.1797146201133728,0.8189219236373901,285.1037902832031,284.95001220703125,295.86895751953125,288.1257629394531,295.8685913085937,297.22186279296875,285.11572265625,1.0,0.5075186491012573,1.0,1.0,0.0,1.0,-2.7333908081054688,2.7333853244781494,5.579145636147587e-06,1.8992615938186648,0.9012166261672974,0.9012166261672974,0.0,108.07923889160156,114.0,29623.294921875,0.0,1670.1773681640625,1.0,282.0987548828125,284.0173034667969,291.0250549316406,292.8663330078125,293.1499938964844,293.1499938964844,282.1499938964844,35925.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091384172439575,1.0,0.0,0.0,3.64957594871521,3.649600028991699,8.887469107321522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4791.7099609375,0.0,1532.1375732421875,1895.4371337890625,0.0,2555.261474609375,0.905191957950592,1.0,0.0,3.0,1.0,0.0
12055920,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.9089677333831788,0.4010786414146423,0.3620300590991974,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9492858052253724,0.4506564438343048,0.4270292818546295,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8229401111602783,0.296339213848114,0.2083524316549301,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.775648295879364,0.2475222796201706,0.2363846451044082,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.70075923204422,0.1800678819417953,0.8202670812606812,285.1705627441406,284.95001220703125,295.8780822753906,288.1272277832031,295.8777160644531,297.2300720214844,285.1729736328125,1.0,0.508865237236023,1.0,1.0,0.0,1.0,-2.7394986152648926,2.739492893218994,5.603879799309652e-06,1.9033970832824707,0.9034137725830078,0.9034137725830078,0.0,108.84081268310548,117.0,29658.41015625,0.0,1682.7177734375,1.0,282.14178466796875,284.0777893066406,291.0536804199219,292.9369506835937,293.1499938964844,293.1499938964844,281.8500061035156,35805.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802702009677887,1.0,0.0,0.0,3.65429949760437,3.65432333946228,8.910489555091772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5128.29052734375,0.0,1536.4986572265625,1895.4371337890625,0.0,2496.155029296875,0.9061284065246582,1.0,0.0,3.0,1.0,0.0
12055980,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9070088267326356,0.4005922675132751,0.3619782030582428,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9485030174255372,0.4519580602645874,0.4285523593425751,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.82254958152771,0.2973729372024536,0.2092429101467132,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7748652696609497,0.2480452358722686,0.2370491176843643,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6997873187065125,0.1802762001752853,0.8218023180961609,285.024658203125,284.95001220703125,295.8871765136719,288.1287536621094,295.88677978515625,297.2337646484375,285.0142517089844,1.0,0.5103265047073364,1.0,1.0,0.0,1.0,-2.745589017868042,2.745583295822144,5.628783583233599e-06,1.9076166152954104,0.9025324583053588,0.9025324583053588,0.0,109.8181610107422,117.0,30328.09765625,0.0,1696.2886962890625,1.0,281.8984680175781,283.9000244140625,291.1634216308594,293.18182373046875,293.1499938964844,293.1499938964844,281.8500061035156,35863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117341995239258,1.0,0.0,0.0,3.657194375991821,3.657218456268311,8.924613439376117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5006.68798828125,0.0,1540.167236328125,1895.4371337890625,0.0,2579.172607421875,0.9067510962486268,1.0,0.0,3.0,1.0,0.0
12056040,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9028928279876708,0.3994700014591217,0.361245185136795,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9454701542854308,0.4527368247509002,0.4295352399349212,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8204873204231262,0.2980071306228637,0.2098366320133209,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7724388241767883,0.2482555657625198,0.2374264448881149,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6972646713256836,0.1802353411912918,0.8223695158958435,284.96990966796875,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.2319030761719,284.9684143066406,1.0,0.5116859078407288,1.0,1.0,0.0,1.0,-2.747976779937744,2.747971296310425,5.638567927235272e-06,1.9092735052108765,0.9020628929138184,0.9020628929138184,0.0,111.4139175415039,120.0,30412.1953125,0.0,1707.30322265625,1.0,281.8577575683594,283.8480224609375,291.1846008300781,293.1840515136719,293.1499938964844,293.1499938964844,281.54998779296875,35937.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187296986579895,1.0,0.0,0.0,3.6576008796691895,3.657624959945679,8.926597274694359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5251.2470703125,0.0,1541.173583984375,1895.4371337890625,0.0,2643.804931640625,0.90692400932312,1.0,0.0,3.0,1.0,0.0
12056100,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8980699181556702,0.3980389237403869,0.3602310121059418,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9414991736412048,0.4532173871994018,0.4302446246147156,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8177409172058105,0.2984170615673065,0.2102795094251632,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.7693479061126709,0.2482700943946838,0.2376310974359512,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.694066047668457,0.1800232082605362,0.8222410082817078,284.80908203125,284.95001220703125,295.9052429199219,288.1319885253906,295.9048767089844,297.2275695800781,284.7993469238281,1.0,0.5129282474517822,1.0,1.0,0.0,1.0,-2.7482616901397705,2.748256206512451,5.639696610160172e-06,1.909450650215149,0.8995627760887146,0.8995627760887146,0.0,113.25762176513672,120.0,31108.560546875,0.0,1716.363037109375,1.0,281.6010131835937,283.65380859375,291.2344055175781,293.342529296875,293.1499938964844,293.1499938964844,281.54998779296875,36064.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315460681915283,1.0,0.0,0.0,3.656146049499512,3.656170129776001,8.919496394810267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5092.6484375,0.0,1540.5010986328125,1895.4371337890625,0.0,2762.842529296875,0.906641960144043,1.0,0.0,3.0,1.0,0.0
12056160,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.8923854231834412,0.3963810205459595,0.3588708043098449,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.9365159273147584,0.4534507095813751,0.4306162297725677,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.8142408132553101,0.2986402809619903,0.2105345427989959,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7573547363281,0.765562117099762,0.2481070905923843,0.2376195043325424,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.6901386380195618,0.1796441823244094,0.8212295174598694,284.7568359375,284.95001220703125,295.91424560546875,288.1337280273437,295.91387939453125,297.220947265625,284.7552490234375,1.0,0.5139880180358887,1.0,1.0,0.0,1.0,-2.7459139823913574,2.745908498764038,5.630008672596887e-06,1.907786846160889,0.8977010250091553,0.8977010250091553,0.0,115.35923767089844,123.0,31180.619140625,0.0,1722.7032470703125,1.0,281.5582275390625,283.6018981933594,291.2101135253906,293.28277587890625,293.1499938964844,293.1499938964844,281.8500061035156,36169.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382910490036011,1.0,0.0,0.0,3.651991128921509,3.652015209197998,8.899236263459898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4768.75537109375,0.0,1536.6573486328125,1895.4371337890625,0.0,2825.75244140625,0.9058218002319336,1.0,0.0,3.0,1.0,0.0
12056220,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8874385356903076,0.3953462243080139,0.3576848804950714,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9322222471237184,0.4541117250919342,0.4310638606548309,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8112285137176514,0.2992084920406341,0.2108376920223236,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7622874975204468,0.248165026307106,0.2376170456409454,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6866370439529419,0.1794084012508392,0.8201044201850891,284.8948974609375,284.95001220703125,295.9232177734375,288.135498046875,295.9228515625,297.2186584472656,284.9057006835937,1.0,0.5149654150009155,1.0,1.0,0.0,1.0,-2.7438175678253174,2.743811845779419,5.621222499030409e-06,1.9062265157699585,0.8986297249794006,0.8986297249794006,0.0,117.25276184082033,123.0,30472.376953125,0.0,1728.4384765625,1.0,281.8013916015625,283.7776184082031,291.1089172363281,293.0473327636719,293.1499938964844,293.1499938964844,281.8500061035156,36111.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303600549697876,1.0,0.0,0.0,3.649574518203736,3.6495985984802246,8.887462286111258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4882.96142578125,0.0,1533.533203125,1895.4371337890625,0.0,2751.79736328125,0.9053040742874146,1.0,0.0,3.0,1.0,0.0
12056280,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8844742178916931,0.394944965839386,0.3571557402610779,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9300183057785034,0.4552775919437408,0.4320204854011535,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.809783935546875,0.3001938164234161,0.2114429324865341,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7604941129684448,0.2485330551862716,0.2378938794136047,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6845549941062927,0.1794183403253555,0.8199210166931152,284.9557189941406,284.95001220703125,295.9321594238281,288.1373291015625,295.93182373046875,297.2217712402344,284.9578552246094,1.0,0.5160563588142395,1.0,1.0,0.0,1.0,-2.745310544967652,2.745304822921753,5.627148766507162e-06,1.90716564655304,0.899330198764801,0.899330198764801,0.0,118.58016204833984,126.0,30484.4296875,0.0,1736.8853759765625,1.0,281.8421630859375,283.833984375,291.091796875,293.0530700683594,293.1499938964844,293.1499938964844,282.1499938964844,36031.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242853283882141,1.0,0.0,0.0,3.6497802734375,3.649804353713989,8.888463867151586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4666.3896484375,0.0,1533.1575927734375,1895.4371337890625,0.0,2695.314697265625,0.905264675617218,1.0,0.0,3.0,1.0,0.0
12056340,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8824045658111572,0.3948990702629089,0.356934130191803,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.9287893772125244,0.4567559063434601,0.4332522749900818,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.8090977668762207,0.3014459311962127,0.2122218161821365,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7594148516654968,0.2491131275892257,0.2383519858121872,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.683194637298584,0.1796102225780487,0.8204580545425415,285.1304626464844,284.95001220703125,295.94110107421875,288.13922119140625,295.94073486328125,297.22760009765625,285.14227294921875,1.0,0.5172792673110962,1.0,1.0,0.0,1.0,-2.749018430709839,2.7490129470825195,5.642225005431101e-06,1.909676551818848,0.902218759059906,0.902218759059906,0.0,119.66891479492188,126.0,29921.013671875,0.0,1747.548095703125,1.0,282.09881591796875,284.0356750488281,291.0443725585937,292.9034423828125,293.1499938964844,293.1499938964844,282.1499938964844,35893.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121886253356934,1.0,0.0,0.0,3.652058362960816,3.6520822048187256,8.899563113118347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4813.72412109375,0.0,1534.660400390625,1895.4371337890625,0.0,2583.36279296875,0.9057263135910034,1.0,0.0,3.0,1.0,0.0
12056400,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.8813956379890442,0.3951639831066131,0.3571189343929291,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.9287208318710328,0.4585238695144653,0.4348512589931488,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8093265891075134,0.3029497861862182,0.2132274210453033,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.7591790556907654,0.2499050050973892,0.239050805568695,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.682697057723999,0.1799942404031753,0.821957528591156,285.19677734375,284.95001220703125,295.95001220703125,288.1412048339844,295.9496459960937,297.2362670898437,285.1991577148437,1.0,0.5187078714370728,1.0,1.0,0.0,1.0,-2.755669355392456,2.7556636333465576,5.669468464475358e-06,1.9142584800720213,0.9045860767364502,0.9045860767364502,0.0,120.47915649414062,129.0,29960.4921875,0.0,1761.3695068359375,1.0,282.1416931152344,284.0957336425781,291.0724182128906,292.9741516113281,293.1499938964844,293.1499938964844,281.8500061035156,35771.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061711192131042,1.0,0.0,0.0,3.65741777420044,3.6574418544769287,8.925703127715678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5152.1650390625,0.0,1539.7274169921875,1895.4371337890625,0.0,2527.978515625,0.9068033695220948,1.0,0.0,3.0,1.0,0.0
12056460,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8851000070571899,0.397173523902893,0.3582356572151184,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9342578053474426,0.4622621238231659,0.4375219941139221,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8140153884887695,0.306572824716568,0.2150646895170211,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7634507417678833,0.2529838681221008,0.2409320473670959,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6871113181114197,0.1828133463859558,0.8293315172195435,285.0557861328125,284.95001220703125,295.9588928222656,288.14361572265625,295.9585266113281,297.26336669921875,285.04693603515625,1.0,0.5208714604377747,1.0,1.0,0.0,1.0,-2.7754945755004883,2.7754886150360107,5.7506781558913644e-06,1.927712559700012,0.9039523601531982,0.9039523601531982,0.0,119.60315704345705,129.0,30742.8515625,0.0,1787.3697509765625,1.0,281.8983764648437,283.92340087890625,291.18133544921875,293.2202453613281,293.1499938964844,293.1499938964844,281.8500061035156,35826.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154168128967285,1.0,0.0,0.0,3.660998582839966,3.661022663116455,8.943188731791452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5034.82373046875,0.0,1544.1396484375,1895.4371337890625,0.0,2613.163330078125,0.9075796008110046,1.0,0.0,3.0,1.0,0.0
12056520,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8888752460479736,0.3978588283061981,0.3592250645160675,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9400355815887452,0.4648700356483459,0.4402998685836792,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8189635276794434,0.309195727109909,0.2170998305082321,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.768386960029602,0.2552188336849212,0.2432697266340255,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6925320029258728,0.1849302649497985,0.8396598696708679,285.0171203613281,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.2782592773437,285.01715087890625,1.0,0.523653507232666,1.0,1.0,0.0,1.0,-2.800158739089966,2.8001527786254883,5.853671154909534e-06,1.9450325965881348,0.9039576649665833,0.9039576649665833,0.0,118.8460464477539,132.0,31030.408203125,0.0,1821.7120361328125,1.0,281.85772705078125,283.8841552734375,291.2053527832031,293.2328796386719,293.1499938964844,293.1499938964844,281.54998779296875,35884.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228646516799927,1.0,0.0,0.0,3.662466049194336,3.662490129470825,8.950360097514931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5295.328125,0.0,1546.216552734375,1895.4371337890625,0.0,2682.12841796875,0.9079816341400146,1.0,0.0,3.0,1.0,0.0
12056580,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.889163613319397,0.3977588415145874,0.3595346808433532,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9418034553527832,0.4667281806468963,0.4424359798431396,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8208832740783691,0.3111340999603271,0.2187081724405288,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7703409194946289,0.2568136155605316,0.2450965344905853,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6949626207351685,0.1864543408155441,0.8478931784629822,284.8648986816406,284.95001220703125,295.9765625,288.1508483886719,295.9762268066406,297.2850036621094,284.85650634765625,1.0,0.5264981389045715,1.0,1.0,0.0,1.0,-2.81900954246521,2.8190035820007324,5.9331364354875404e-06,1.9583319425582888,0.9019243717193604,0.9019243717193604,0.0,119.40959930419922,132.0,31868.1484375,0.0,1853.8006591796875,1.0,281.6008605957031,283.6986999511719,291.2608642578125,293.4066467285156,293.1499938964844,293.1499938964844,281.54998779296875,35996.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366134762763977,1.0,0.0,0.0,3.662402868270874,3.6624269485473633,8.950050869316328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5145.47607421875,0.0,1546.9827880859375,1895.4371337890625,0.0,2810.092041015625,0.9079980850219728,1.0,0.0,3.0,1.0,0.0
12056640,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.886448860168457,0.3971293568611145,0.3591848015785217,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9401406049728394,0.4680252075195312,0.4439082443714142,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8202152848243713,0.3125657737255096,0.2198823988437652,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.7696318030357361,0.2579018175601959,0.2463777810335159,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.6946898698806763,0.187478169798851,0.8537221550941467,284.82421875,284.95001220703125,295.9853820800781,288.1556091308594,295.98504638671875,297.2857360839844,284.8236999511719,1.0,0.5291728973388672,1.0,1.0,0.0,1.0,-2.831571102142334,2.8315649032592773,5.986448286421364e-06,1.967223048210144,0.9006285071372986,0.9006285071372986,0.0,121.02971649169922,135.0,32084.24609375,0.0,1881.403564453125,1.0,281.5581359863281,283.6553649902344,291.2425231933594,293.3609313964844,293.1499938964844,293.1499938964844,281.25,36086.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445571660995483,1.0,0.0,0.0,3.659887313842773,3.659911394119263,8.937760185290244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.40771484375,0.0,1544.84521484375,1895.4371337890625,0.0,2884.3212890625,0.907534956932068,1.0,0.0,3.0,1.0,0.0
12056700,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.8826322555541992,0.396275132894516,0.3586415946483612,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.937101423740387,0.4690273404121399,0.4450996220111847,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.8184964656829834,0.3137263357639313,0.2208597660064697,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899719238281,0.767784595489502,0.2586828470230102,0.2473519444465637,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.6931732296943665,0.1881704330444336,0.8579785227775574,284.6871337890625,284.95001220703125,295.99420166015625,288.1611328125,295.99383544921875,297.2838134765625,284.6786193847656,1.0,0.5316590070724487,1.0,1.0,0.0,1.0,-2.8407232761383057,2.840717315673828,6.025460152159212e-06,1.9737098217010496,0.8975579142570496,0.8975579142570496,0.0,123.06876373291016,135.0,32980.67578125,0.0,1905.815673828125,1.0,281.3010559082031,283.4756164550781,291.27130126953125,293.4978942871094,293.1499938964844,293.1499938964844,281.25,36213.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567602038383484,1.0,0.0,0.0,3.655606508255005,3.655630588531494,8.916864544517011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5238.96044921875,0.0,1541.013671875,1895.4371337890625,0.0,2998.6240234375,0.9066256284713744,1.0,0.0,3.0,1.0,0.0
12056760,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.8778606057167053,0.3951976895332336,0.3578067123889923,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439819335937,0.9328737258911132,0.4697522819042206,0.4459514319896698,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.8158689141273499,0.3146440684795379,0.2216197699308395,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443176269531,0.764999270439148,0.2591949999332428,0.2480224967002868,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.6906168460845947,0.1885715276002884,0.8607499003410339,284.6440124511719,284.95001220703125,296.0029602050781,288.1673583984375,296.00262451171875,297.2792358398437,284.643310546875,1.0,0.533884584903717,1.0,1.0,0.0,1.0,-2.846352815628052,2.846346855163574,6.049589046597248e-06,1.9777346849441528,0.8950386643409729,0.8950386643409729,0.0,125.44644165039062,138.0,33134.0546875,0.0,1926.356201171875,1.0,281.2580871582031,283.4306640625,291.2422180175781,293.4320678710937,293.1499938964844,293.1499938964844,281.54998779296875,36321.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862783670425415,1.0,0.0,0.0,3.6486096382141113,3.6486334800720215,8.882763040674035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4905.10302734375,0.0,1534.0302734375,1895.4371337890625,0.0,3055.11474609375,0.905171036720276,1.0,0.0,3.0,1.0,0.0
12056820,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.8736103773117065,0.3946913480758667,0.3571209013462066,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9291015267372132,0.4708682894706726,0.4468459188938141,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8135390877723694,0.3158609867095947,0.2223917990922927,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7624683380126953,0.2598580718040466,0.2486263066530227,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.6881850361824036,0.1890213638544082,0.8629217147827148,284.78302001953125,284.95001220703125,296.01171875,288.1742553710937,296.0113830566406,297.2782897949219,284.79266357421875,1.0,0.535942018032074,1.0,1.0,0.0,1.0,-2.851356506347656,2.8513505458831787,6.070942617952824e-06,1.981244683265686,0.895247220993042,0.895247220993042,0.0,127.66388702392578,138.0,32426.74609375,0.0,1945.1895751953125,1.0,281.5012512207031,283.609130859375,291.14599609375,293.19970703125,293.1499938964844,293.1499938964844,281.54998779296875,36265.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546335697174072,1.0,0.0,0.0,3.643338203430176,3.643362283706665,8.857115290084039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5027.34326171875,0.0,1527.754150390625,1895.4371337890625,0.0,2978.687255859375,0.9040144085884094,1.0,0.0,3.0,1.0,0.0
12056880,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.871065080165863,0.3947341740131378,0.3570277094841003,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9271640777587892,0.4724335372447967,0.4482075870037079,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.812559962272644,0.317438006401062,0.2234321385622024,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7611843943595886,0.2607656419277191,0.249447613954544,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6869010925292969,0.1896355897188186,0.8656521439552307,284.842041015625,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.28179931640625,284.84442138671875,1.0,0.5380288362503052,1.0,1.0,0.0,1.0,-2.8591697216033936,2.859163522720337,6.10432107350789e-06,1.9867057800292969,0.895164430141449,0.895164430141449,0.0,129.32940673828125,141.0,32432.48046875,0.0,1965.9605712890625,1.0,281.5421447753906,283.6673889160156,291.134765625,293.2104187011719,293.1499938964844,293.1499938964844,281.8500061035156,36193.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484218120574951,1.0,0.0,0.0,3.640446186065674,3.640470027923584,8.843059049468138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4803.005859375,0.0,1524.0087890625,1895.4371337890625,0.0,2920.4912109375,0.903289794921875,1.0,0.0,3.0,1.0,0.0
12056940,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8692591190338135,0.3950739204883575,0.3571843802928924,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9260540008544922,0.4742682874202728,0.4497995376586914,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8122023344039917,0.3192370533943176,0.2246106117963791,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7604764103889465,0.2618355751037597,0.2503964602947235,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6861646771430969,0.1903690844774246,0.868782103061676,285.00909423828125,284.95001220703125,296.0291748046875,288.1900634765625,296.0288391113281,297.2875366210937,285.0212097167969,1.0,0.5401636362075806,1.0,1.0,0.0,1.0,-2.868513345718384,2.868507146835327,6.14439568380476e-06,1.9932546615600584,0.8971613645553589,0.8971613645553589,0.0,130.75892639160156,141.0,31835.6328125,0.0,1988.186767578125,1.0,281.79852294921875,283.86700439453125,291.0948791503906,293.06561279296875,293.1499938964844,293.1499938964844,281.8500061035156,36062.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363679051399231,1.0,0.0,0.0,3.6395227909088135,3.639546632766724,8.838573535285832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4955.3037109375,0.0,1522.0125732421875,1895.4371337890625,0.0,2807.80029296875,0.903039813041687,1.0,0.0,3.0,1.0,0.0
12057000,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8684252500534058,0.3957098126411438,0.3577070236206054,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9260395765304564,0.476385086774826,0.4517317116260528,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8126797676086426,0.3212735652923584,0.2259942442178726,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.76054447889328,0.2630951106548309,0.2515504658222198,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6861922740936279,0.1912586390972137,0.8726476430892944,285.079345703125,284.95001220703125,296.0378723144531,288.1988830566406,296.0375366210937,297.2958679199219,285.08203125,1.0,0.5424315333366394,1.0,1.0,0.0,1.0,-2.880330801010132,2.880324602127075,6.195265086716972e-06,2.0015358924865723,0.8987836241722107,0.8987836241722107,0.0,131.87985229492188,144.0,31908.91015625,0.0,2013.1109619140625,1.0,281.8416748046875,283.93145751953125,291.1291198730469,293.143310546875,293.1499938964844,293.1499938964844,282.1499938964844,35940.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302319645881653,1.0,0.0,0.0,3.641745805740357,3.6417696475982666,8.849373216435197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4754.66552734375,0.0,1523.558349609375,1895.4371337890625,0.0,2750.60546875,0.9034150838851928,1.0,0.0,3.0,1.0,0.0
12057060,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8677412271499634,0.3964888751506805,0.35830157995224,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9262080192565918,0.4786485433578491,0.4537611305713653,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.813304603099823,0.3234404623508453,0.2274444848299026,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7607659101486206,0.2644629180431366,0.2527859210968017,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6863890290260315,0.1922413855791092,0.8768642544746399,285.2594909667969,284.95001220703125,296.0465393066406,288.2082824707031,296.04620361328125,297.30499267578125,285.27105712890625,1.0,0.5447987914085388,1.0,1.0,0.0,1.0,-2.8930411338806152,2.8930349349975586,6.250244041439146e-06,2.010457992553711,0.9025924205780028,0.9025924205780028,0.0,132.9827117919922,144.0,31421.205078125,0.0,2039.616943359375,1.0,282.0985412597656,284.1361999511719,291.1171875,293.0442810058594,293.1499938964844,293.1499938964844,282.1499938964844,35771.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200384378433228,1.0,0.0,0.0,3.646514892578125,3.646538734436035,8.872566468198784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4918.640625,0.0,1527.588623046875,1895.4371337890625,0.0,2655.925537109375,0.9044080972671508,1.0,0.0,3.0,1.0,0.0
