time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057120,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8676463961601257,0.3974504470825195,0.3591578900814056,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.9270364046096802,0.4810915291309356,0.456039160490036,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.8144346475601196,0.3257671594619751,0.2290505170822143,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.7614714503288269,0.2659660875797272,0.2541861832141876,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.6870772838592529,0.1933446228504181,0.8817234039306641,285.3294677734375,284.95001220703125,296.0552062988281,288.21826171875,296.05487060546875,297.31561279296875,285.3321228027344,1.0,0.5473245978355408,1.0,1.0,0.0,1.0,-2.907719612121582,2.9077131748199463,6.314031907095341e-06,2.020758390426636,0.9058792591094972,0.9058792591094972,0.0,133.9239501953125,147.0,31528.697265625,0.0,2068.8388671875,1.0,282.1417541503906,284.19952392578125,291.16680908203125,293.1484069824219,293.1499938964844,293.1499938964844,281.8500061035156,35630.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165425062179565,1.0,0.0,0.0,3.654640197753906,3.654664039611816,8.912150519790885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5275.916015625,0.0,1535.5687255859375,1895.4371337890625,0.0,2623.568359375,0.9060894250869752,1.0,0.0,3.0,1.0,0.0
12057180,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8668501377105713,0.3976950645446777,0.3597891330718994,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9270784258842468,0.4829621016979217,0.4581510126590729,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.8149857521057129,0.3276523649692535,0.2305716723203659,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7616579532623291,0.2671585977077484,0.2555230557918548,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.6872815489768982,0.1942222565412521,0.8864427208900452,285.1876220703125,284.95001220703125,296.0638427734375,288.228759765625,296.0635070800781,297.3204650878906,285.1784973144531,1.0,0.5498901009559631,1.0,1.0,0.0,1.0,-2.921499967575073,2.921493530273437,6.374419626808958e-06,2.0305302143096924,0.906119465827942,0.906119465827942,0.0,135.16583251953125,147.0,32293.97265625,0.0,2098.29150390625,1.0,281.8984069824219,284.025634765625,291.2864990234375,293.4146423339844,293.1499938964844,293.1499938964844,281.8500061035156,35670.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279972672462463,1.0,0.0,0.0,3.661246061325073,3.6612701416015625,8.944397791310621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5158.03857421875,0.0,1543.2412109375,1895.4371337890625,0.0,2729.81005859375,0.9075305461883544,1.0,0.0,3.0,1.0,0.0
12057240,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8641743063926697,0.3972612917423248,0.3596934080123901,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.9249855279922484,0.4842250645160675,0.4596266448497772,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8139408826828003,0.3290616273880005,0.2317296266555786,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7603527307510376,0.2679688036441803,0.2564996778964996,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.686017632484436,0.1947815269231796,0.8898624181747437,285.1382751464844,284.95001220703125,296.0724792480469,288.2397766113281,296.0721435546875,297.31890869140625,285.1372375488281,1.0,0.552263617515564,1.0,1.0,0.0,1.0,-2.930758714675904,2.930752277374268,6.415295956685441e-06,2.037164688110352,0.9068282842636108,0.9068282842636108,0.0,137.0927276611328,150.0,32452.248046875,0.0,2123.67919921875,1.0,281.8576965332031,283.976318359375,291.31396484375,293.4302978515625,293.1499938964844,293.1499938964844,281.54998779296875,35725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368396759033203,1.0,0.0,0.0,3.6657423973083496,3.665766477584839,8.966380278252473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5418.15625,0.0,1548.6878662109375,1895.4371337890625,0.0,2812.203125,0.9086043238639832,1.0,0.0,3.0,1.0,0.0
12057300,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8607890605926514,0.3964788913726806,0.3592787086963653,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9220333695411682,0.4851297736167907,0.4607679843902588,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.812228262424469,0.3301944434642792,0.2326982915401458,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7584131956100464,0.2685299217700958,0.2572507262229919,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6840811967849731,0.1951136887073516,0.8923256397247314,284.9833068847656,284.95001220703125,296.0810546875,288.25128173828125,296.08074951171875,297.3143310546875,284.9749755859375,1.0,0.5544357895851135,1.0,1.0,0.0,1.0,-2.937311887741089,2.937305450439453,6.444371592806419e-06,2.0418918132781982,0.9055387377738952,0.9055387377738952,0.0,139.27630615234375,150.0,33251.1015625,0.0,2145.84423828125,1.0,281.6007385253906,283.7859802246094,291.3677062988281,293.59967041015625,293.1499938964844,293.1499938964844,281.54998779296875,35834.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850770115852356,1.0,0.0,0.0,3.668640375137329,3.6686646938323975,8.980563848126621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5260.6484375,0.0,1552.7645263671875,1895.4371337890625,0.0,2942.484375,0.909286618232727,1.0,0.0,3.0,1.0,0.0
12057360,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8567018508911133,0.3954554498195648,0.3584970831871032,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9182383418083192,0.4857564866542816,0.4615249633789062,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8098177909851074,0.3311134278774261,0.2334475815296173,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7558411955833435,0.2688789367675781,0.2577413916587829,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6814592480659485,0.1952383369207382,0.8936800956726074,284.9384155273437,284.95001220703125,296.08966064453125,288.2632751464844,296.0893249511719,297.3072204589844,284.9375,1.0,0.5563446283340454,1.0,1.0,0.0,1.0,-2.9407389163970947,2.940732479095459,6.45973068458261e-06,2.0444259643554688,0.904963493347168,0.904963493347168,0.0,141.70932006835938,153.0,33416.11328125,0.0,2163.947509765625,1.0,281.5581359863281,283.7373352050781,291.3498229980469,293.55078125,293.1499938964844,293.1499938964844,281.25,35920.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583157658576965,1.0,0.0,0.0,3.669275522232056,3.669299602508545,8.983672614704119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5514.8466796875,0.0,1554.1224365234375,1895.4371337890625,0.0,3013.2099609375,0.9095216989517212,1.0,0.0,3.0,1.0,0.0
12057420,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.8528149724006653,0.3943604528903961,0.3576909899711609,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9146394729614258,0.4862622022628784,0.4621919095516205,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8074753880500793,0.3319461345672607,0.2341498136520385,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7533485293388367,0.269121766090393,0.2581356465816498,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.6788488626480103,0.1952463388442993,0.8944922685623169,284.7974853515625,284.95001220703125,296.09820556640625,288.2756652832031,296.097900390625,297.2997131347656,284.78912353515625,1.0,0.5580594539642334,1.0,1.0,0.0,1.0,-2.94309663772583,2.9430902004241943,6.4703654061304405e-06,2.0461974143981934,0.9025861024856568,0.9025861024856568,0.0,144.0491485595703,153.0,34288.08984375,0.0,2179.768310546875,1.0,281.30078125,283.55340576171875,291.3802490234375,293.6867370605469,293.1499938964844,293.1499938964844,281.25,36045.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696860074996948,1.0,0.0,0.0,3.668118715286255,3.668142795562744,8.978009304883017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5351.26025390625,0.0,1553.762451171875,1895.4371337890625,0.0,3119.864990234375,0.9093103408813475,1.0,0.0,3.0,1.0,0.0
12057480,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8487647771835327,0.3931441903114319,0.3566934168338775,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9108670353889464,0.486610472202301,0.4626392722129822,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8048786520957947,0.332662969827652,0.2347294688224792,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.750673770904541,0.2692388892173767,0.2583722770214081,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.6760035753250122,0.1951240450143814,0.8945874571800232,284.75250244140625,284.95001220703125,296.10675048828125,288.2884521484375,296.1064453125,297.2911071777344,284.7515869140625,1.0,0.5595517158508301,1.0,1.0,0.0,1.0,-2.9435739517211914,2.943567276000977,6.472725999628892e-06,2.046656370162964,0.9007710218429564,0.9007710218429564,0.0,146.4322509765625,141.0,34415.48046875,0.0,2192.55859375,1.0,281.2580871582031,283.5052795410156,291.3555908203125,293.62213134765625,293.1499938964844,293.1499938964844,280.95001220703125,36150.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748130202293396,1.0,0.0,0.0,3.664351463317871,3.66437554359436,8.959577257883211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5608.10693359375,0.0,1550.3250732421875,1895.4371337890625,0.0,3167.953369140625,0.9085729718208312,1.0,0.0,3.0,1.0,0.0
12057540,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8482257127761841,0.391905665397644,0.3556443154811859,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.9114420413970948,0.4868969917297363,0.4629759788513183,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.8057390451431274,0.333344042301178,0.2352370172739029,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.7510027289390564,0.2693015336990356,0.2584752142429352,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170959472656,0.6760640144348145,0.1949375122785568,0.8939492106437683,284.61151123046875,284.95001220703125,296.1152648925781,288.3016662597656,296.1149597167969,297.2827453613281,284.6031188964844,1.0,0.5589898228645325,1.0,1.0,0.0,1.0,-2.942590951919556,2.94258451461792,6.468685114668915e-06,2.046109437942505,0.8971536755561829,0.8971536755561829,0.0,146.21438598632812,141.0,35249.10546875,0.0,2189.752685546875,1.0,281.0009460449219,283.3222351074219,291.3855285644531,293.75225830078125,293.1499938964844,293.1499938964844,280.95001220703125,36293.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840067982673645,1.0,0.0,0.0,3.65846848487854,3.658492565155029,8.930832109399489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5438.4482421875,0.0,1544.8115234375,1895.4371337890625,0.0,3254.118408203125,0.9073171615600586,1.0,0.0,3.0,1.0,0.0
12057600,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.8493130207061768,0.3905896842479706,0.3543944954872131,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.9141032099723816,0.4870734214782715,0.4630884230136871,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8082197308540344,0.3339539468288421,0.2356146275997162,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.7527614831924438,0.2692852318286896,0.2584121823310852,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.6774922013282776,0.1946711242198944,0.8925650119781494,284.5662536621094,284.95001220703125,296.123779296875,288.3152160644531,296.1234741210937,297.2737731933594,284.5652770996094,1.0,0.5575393438339233,1.0,1.0,0.0,1.0,-2.9396519660949707,2.939645528793335,6.455992661358323e-06,2.0441739559173584,0.8940936923027039,0.8940936923027039,0.0,144.63949584960938,129.0,35337.79296875,0.0,2176.751708984375,1.0,280.95819091796875,283.27471923828125,291.3644104003906,293.68682861328125,293.1499938964844,293.1499938964844,281.25,36414.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874590396881104,1.0,0.0,0.0,3.6496663093566895,3.6496903896331774,8.887909643817693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5085.86962890625,0.0,1535.8974609375,1895.4371337890625,0.0,3286.43701171875,0.9054680466651917,1.0,0.0,3.0,1.0,0.0
12057660,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.8524162173271179,0.3899391889572143,0.353359967470169,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.9192866683006288,0.4877803921699524,0.4633439779281616,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.8125337958335876,0.3350106477737427,0.2360833585262298,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.7562302947044373,0.2695733904838562,0.2584004700183868,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.6805597543716431,0.1946257948875427,0.8912325501441956,284.7024230957031,284.95001220703125,296.1322631835937,288.3290710449219,296.1319580078125,297.2702331542969,284.7114562988281,1.0,0.5554609894752502,1.0,1.0,0.0,1.0,-2.937446355819702,2.9374399185180664,6.446354746003635e-06,2.0426626205444336,0.8937395811080933,0.8937395811080933,0.0,141.81492614746094,129.0,34561.71875,0.0,2158.78662109375,1.0,281.2012634277344,283.45001220703125,291.28173828125,293.4609375,293.1499938964844,293.1499938964844,281.25,36368.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777096271514893,1.0,0.0,0.0,3.642413854598999,3.642437934875488,8.852620680954715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5214.3310546875,0.0,1527.4942626953125,1895.4371337890625,0.0,3195.1123046875,0.903876543045044,1.0,0.0,3.0,1.0,0.0
12057720,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.8583770990371704,0.3899004161357879,0.3529548048973083,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.9279902577400208,0.48903489112854,0.464148074388504,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.8192616701126099,0.3365280330181122,0.2368851006031036,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7621303200721741,0.2702181041240692,0.2587006092071533,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.6859684586524963,0.1948756277561187,0.8909890651702881,284.7588806152344,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.2724914550781,284.76104736328125,1.0,0.5531017780303955,1.0,1.0,0.0,1.0,-2.939131259918213,2.939124822616577,6.453784408222418e-06,2.04384994506836,0.8930753469467163,0.8930753469467163,0.0,137.66348266601562,117.0,34518.15234375,0.0,2140.889404296875,1.0,281.2421264648437,283.5063171386719,291.28240966796875,293.4809265136719,293.1499938964844,293.1499938964844,281.54998779296875,36305.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704065680503845,1.0,0.0,0.0,3.6373770236968994,3.6374011039733887,8.828154705042834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4978.78271484375,0.0,1521.444580078125,1895.4371337890625,0.0,3126.624755859375,0.9026797413825988,1.0,0.0,3.0,1.0,0.0
12057780,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8663922548294067,0.3901920318603515,0.3528279960155487,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9391217231750488,0.4906145334243774,0.465233564376831,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8276190161705017,0.3383259773254394,0.2378631830215454,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7698793411254883,0.2710984349250793,0.2591939568519592,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6931081414222717,0.1953373998403549,0.8915440440177917,284.9137268066406,284.95001220703125,296.1492004394531,288.35772705078125,296.1488647460937,297.2777099609375,284.9234313964844,1.0,0.5505789518356323,1.0,1.0,0.0,1.0,-2.943126916885376,2.94312047958374,6.471417236753041e-06,2.046664237976074,0.894331693649292,0.894331693649292,0.0,132.7435302734375,117.0,33776.0,0.0,2123.076171875,1.0,281.4984130859375,283.69940185546875,291.25421142578125,293.3433837890625,293.1499938964844,293.1499938964844,281.54998779296875,36185.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578017950057983,1.0,0.0,0.0,3.634141206741333,3.634165048599243,8.812453984319291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5134.19384765625,0.0,1516.9801025390625,1895.4371337890625,0.0,3008.39013671875,0.90191650390625,1.0,0.0,3.0,1.0,0.0
12057840,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8767737746238708,0.3907645344734192,0.3530502617359161,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9525340795516968,0.4924817085266113,0.4666681587696075,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8379461765289307,0.3403756618499756,0.2390590906143188,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7797393202781677,0.2722006142139435,0.2599250674247741,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7021467685699463,0.1960081160068512,0.8930819630622864,284.9750671386719,284.95001220703125,296.1576232910156,288.3724365234375,296.1573181152344,297.2857971191406,284.9774475097656,1.0,0.5480388402938843,1.0,1.0,0.0,1.0,-2.9499783515930176,2.9499716758728027,6.501672487502219e-06,2.0514724254608154,0.8951606154441833,0.8951606154441833,0.0,127.16765594482422,105.0,33780.91015625,0.0,2106.801025390625,1.0,281.5416259765625,283.7594299316406,291.2950439453125,293.4232177734375,293.1499938964844,293.1499938964844,281.8500061035156,36079.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509709239006042,1.0,0.0,0.0,3.633640766143799,3.633664846420288,8.810027907202311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4920.1748046875,0.0,1515.6329345703125,1895.4371337890625,0.0,2944.365478515625,0.9016972184181212,1.0,0.0,3.0,1.0,0.0
12057900,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8888709545135498,0.3914680182933807,0.3533375561237335,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.966824233531952,0.494491845369339,0.4681991636753082,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8499155640602112,0.3425608575344085,0.2403246909379959,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.7911781072616577,0.2734305262565613,0.2607564330101013,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7124035954475403,0.1968077421188354,0.895139753818512,285.131103515625,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.29473876953125,285.1408386230469,1.0,0.5454923510551453,1.0,1.0,0.0,1.0,-2.95796799659729,2.9579615592956543,6.5370541051379405e-06,2.057084321975708,0.8978793621063232,0.8978793621063232,0.0,121.33261108398438,105.0,33077.20703125,0.0,2091.082275390625,1.0,281.7982788085937,283.95263671875,291.2889404296875,293.3222351074219,293.1499938964844,293.1499938964844,281.8500061035156,35931.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400797247886658,1.0,0.0,0.0,3.635375738143921,3.63539981842041,8.818443575364654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5080.56201171875,0.0,1516.44580078125,1895.4371337890625,0.0,2842.4599609375,0.9020203948020936,1.0,0.0,3.0,1.0,0.0
12057960,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9033263921737672,0.3923417329788208,0.3538497984409332,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.9818412661552428,0.4966707527637481,0.4699528515338897,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8643261194229126,0.3449026048183441,0.2417356818914413,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8046768307685852,0.2748065888881683,0.2617533504962921,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.7235832810401917,0.1977483481168747,0.8979090452194214,285.1927490234375,284.95001220703125,296.1744384765625,288.4025573730469,296.17413330078125,297.30517578125,285.19512939453125,1.0,0.5430248975753784,1.0,1.0,0.0,1.0,-2.96792221069336,2.9679155349731445,6.581236903002719e-06,2.064060926437378,0.9001621603965759,0.9001621603965759,0.0,115.1808624267578,93.0,33115.08203125,0.0,2077.0244140625,1.0,281.8417358398437,284.01202392578125,291.34033203125,293.4214782714844,293.1499938964844,293.1499938964844,282.1499938964844,35805.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353596329689026,1.0,0.0,0.0,3.640114545822144,3.640138626098633,8.841448106977623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4875.8203125,0.0,1520.7435302734375,1895.4371337890625,0.0,2798.392822265625,0.9029574394226074,1.0,0.0,3.0,1.0,0.0
12058020,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.920959770679474,0.3932918906211853,0.3543626368045807,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.9962812066078186,0.4989258944988251,0.4717245101928711,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.8809264898300171,0.3473260104656219,0.24317067861557,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8191242218017578,0.2762616574764251,0.2628011405467987,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.7357450723648071,0.1987690180540084,0.900978982448578,285.3544311523437,284.95001220703125,296.18280029296875,288.4178771972656,296.1824951171875,297.31561279296875,285.3652038574219,1.0,0.5406094193458557,1.0,1.0,0.0,1.0,-2.978403091430664,2.978396415710449,6.627923539781477e-06,2.07140851020813,0.9044150710105896,0.9044150710105896,0.0,108.98824310302734,93.0,32481.919921875,0.0,2063.551513671875,1.0,282.0985412597656,284.2064514160156,291.3369445800781,293.3299865722656,293.1499938964844,293.1499938964844,282.1499938964844,35644.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263827562332153,1.0,0.0,0.0,3.647271156311035,3.647294998168945,8.876247079570021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5038.3876953125,0.0,1527.4752197265625,1895.4371337890625,0.0,2714.798828125,0.9044854044914246,1.0,0.0,3.0,1.0,0.0
12058080,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.934556245803833,0.394359827041626,0.3551678657531738,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.9990000128746032,0.501754641532898,0.4624634385108948,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.8937102556228638,0.3498530685901642,0.2448018044233322,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.829463541507721,0.2778014242649078,0.2640787661075592,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.7449771761894226,0.1998675018548965,0.9050533771514891,285.4144592285156,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.32879638671875,285.4155578613281,1.0,0.537582516670227,1.0,1.0,0.0,1.0,-2.976491689682007,2.976485013961792,6.620346539421007e-06,2.070523977279663,0.9081771969795228,0.9081771969795228,0.0,104.75177001953124,81.0,32464.60546875,0.0,2038.7481689453125,1.0,282.1417236328125,284.2607421875,291.388671875,293.4337463378906,293.1499938964844,293.1499938964844,281.8500061035156,35508.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234249949455261,1.0,0.0,0.0,3.65762996673584,3.657654047012329,8.926738814807322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.21142578125,0.0,1537.9903564453125,1895.4371337890625,0.0,2687.328369140625,0.9066714644432068,1.0,0.0,3.0,1.0,0.0
12058140,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.946256160736084,0.3946897089481354,0.3557189702987671,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.5053691864013672,0.4483266770839691,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9052491784095764,0.3518829345703125,0.2463161349296569,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.8387067914009094,0.2789907455444336,0.2652602791786194,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7534211277961731,0.2007175087928772,0.9088842868804932,285.27020263671875,284.95001220703125,296.19952392578125,288.4489440917969,296.19921875,297.3426818847656,285.2615966796875,1.0,0.5338878035545349,1.0,1.0,0.0,1.0,-2.9670872688293457,2.967080593109131,6.578778538823826e-06,2.0640785694122314,0.9089229106903076,0.9089229106903076,0.0,101.01366424560548,81.0,33165.17578125,0.0,2003.869140625,1.0,281.8983154296875,284.0790710449219,291.505615234375,293.6919250488281,293.1499938964844,293.1499938964844,281.8500061035156,35553.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834397554397583,1.0,0.0,0.0,3.666306495666504,3.666330575942993,8.969140026238165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5267.8603515625,0.0,1548.03173828125,1895.4371337890625,0.0,2789.419677734375,0.908585011959076,1.0,0.0,3.0,1.0,0.0
12058200,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9571940898895264,0.3943904340267181,0.3555443584918976,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.9990000128746032,0.509463369846344,0.4342262744903564,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.917611300945282,0.3534527122974396,0.2474370896816253,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.8480505347251892,0.2798093557357788,0.2660465240478515,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.7620041966438293,0.2012790143489837,0.911327600479126,285.2161865234375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3558349609375,285.21417236328125,1.0,0.5296431183815002,1.0,1.0,0.0,1.0,-2.953856945037842,2.953850269317627,6.5204121710849e-06,2.05495834350586,0.91011244058609,0.91011244058609,0.0,97.26960754394533,99.0,33191.7890625,0.0,1962.7921142578125,1.0,281.8576965332031,284.0213623046875,291.5318298339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35608.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422222137451172,1.0,0.0,0.0,3.673009872436523,3.6730339527130127,9.001968237498659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5525.23046875,0.0,1555.971923828125,1895.4371337890625,0.0,2862.484130859375,0.9101501703262328,1.0,0.0,3.0,1.0,0.0
12058260,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9602224230766296,0.3938031494617462,0.3551585972309112,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.5135692954063416,0.4298787713050842,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9226371645927428,0.3547952771186828,0.2484453916549682,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8514793515205383,0.2804209887981415,0.2667048275470733,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7651199102401733,0.2016765624284744,0.913370668888092,285.0683898925781,284.95001220703125,296.2161560058594,288.4804382324219,296.2158508300781,297.3680419921875,285.0599365234375,1.0,0.5294162034988403,1.0,1.0,0.0,1.0,-2.9524569511413574,2.9524502754211426,6.513546395581216e-06,2.05365252494812,0.9094651341438292,0.9094651341438292,0.0,96.20572662353516,99.0,34041.05859375,0.0,1955.1279296875,1.0,281.6005249023437,283.8311767578125,291.5858459472656,293.8672180175781,293.1499938964844,293.1499938964844,281.54998779296875,35712.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854816734790802,1.0,0.0,0.0,3.67816972732544,3.678194046020508,9.027278338180622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5365.7041015625,0.0,1562.5662841796875,1895.4371337890625,0.0,2980.404052734375,0.9113392233848572,1.0,0.0,3.0,1.0,0.0
12058320,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9576752185821532,0.3929972350597381,0.3545014262199402,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.5167055130004883,0.4323393404483795,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.921820342540741,0.3559471368789673,0.2492981553077697,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8504055142402649,0.2808394432067871,0.2671849727630615,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7640611529350281,0.2019013315439224,0.9147807955741882,285.0242919921875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.37335205078125,285.0237121582031,1.0,0.5309470891952515,1.0,1.0,0.0,1.0,-2.9585118293762207,2.958505153656006,6.540134563692845e-06,2.057789325714112,0.909467875957489,0.909467875957489,0.0,96.96180725097656,117.0,34230.46484375,0.0,1969.03466796875,1.0,281.5580139160156,283.7826843261719,291.57244873046875,293.82147216796875,293.1499938964844,293.1499938964844,281.25,35795.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613245487213135,1.0,0.0,0.0,3.681157112121582,3.6811814308166495,9.041947919286032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5627.640625,0.0,1566.567138671875,1895.4371337890625,0.0,3041.428466796875,0.9120975136756896,1.0,0.0,3.0,1.0,0.0
12058380,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.951503336429596,0.3921209573745727,0.3538640141487121,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.51871258020401,0.439379334449768,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.917291522026062,0.3570181429386139,0.2501462996006012,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8464516997337341,0.2811545729637146,0.267621248960495,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7603093981742859,0.2020151168107986,0.9159395098686218,284.888671875,284.95001220703125,296.23272705078125,288.5121154785156,296.232421875,297.3718566894531,284.8811950683594,1.0,0.5340246558189392,1.0,1.0,0.0,1.0,-2.970304250717163,2.970297574996948,6.5922713474719785e-06,2.065941333770752,0.90774804353714,0.90774804353714,0.0,98.9758071899414,117.0,35205.71484375,0.0,1999.0069580078125,1.0,281.3004150390625,283.6026306152344,291.60888671875,293.96636962890625,293.1499938964844,293.1499938964844,281.25,35913.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720235228538513,1.0,0.0,0.0,3.682483911514282,3.682508230209351,9.048467290995176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5467.15380859375,0.0,1568.9547119140625,1895.4371337890625,0.0,3141.79150390625,0.9124391078948976,1.0,0.0,3.0,1.0,0.0
12058440,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9418346881866456,0.391146570444107,0.3530806303024292,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.5194495320320129,0.4505554735660553,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9096781015396118,0.3579895496368408,0.2509018778800964,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8400514721870422,0.2813547253608703,0.267939805984497,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7542622685432434,0.2019979208707809,0.9165567755699158,284.8564453125,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.36248779296875,284.85675048828125,1.0,0.5383782386779785,1.0,1.0,0.0,1.0,-2.9864184856414795,2.9864118099212646,6.663940894213738e-06,2.07712459564209,0.9067516326904296,0.9067516326904296,0.0,102.1494140625,120.0,35524.21484375,0.0,2042.469482421875,1.0,281.25799560546875,283.5652770996094,291.5924072265625,293.9171447753906,293.1499938964844,293.1499938964844,280.95001220703125,36003.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771167993545532,1.0,0.0,0.0,3.681524991989136,3.681549310684204,9.043754971571616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5745.6298828125,0.0,1568.55517578125,1895.4371337890625,0.0,3189.554931640625,0.9123210310935974,1.0,0.0,3.0,1.0,0.0
12058500,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.9338603615760804,0.3901640772819519,0.3523423969745636,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.9990000128746032,0.5192086696624756,0.4596671462059021,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9041284322738647,0.3589303493499756,0.2516593039035797,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8350632786750793,0.2814996242523193,0.2682162225246429,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7494787573814392,0.2018943279981613,0.916795253753662,284.7334899902344,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.34783935546875,284.7266845703125,1.0,0.5415690541267395,1.0,1.0,0.0,1.0,-2.9993016719818115,2.9992949962615967,6.72194573780871e-06,2.086268424987793,0.9041258692741394,0.9041258692741394,0.0,104.78954315185548,120.0,36655.234375,0.0,2078.048828125,1.0,281.0004577636719,283.3984069824219,291.6318664550781,294.0710144042969,293.1499938964844,293.1499938964844,280.95001220703125,36123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870623111724854,1.0,0.0,0.0,3.678911447525024,3.6789357662200928,9.030919727592844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.6259765625,0.0,1566.505126953125,1895.4371337890625,0.0,3282.723876953125,0.9117828607559204,1.0,0.0,3.0,1.0,0.0
12058560,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9262655377388,0.3891027569770813,0.3514586389064789,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013244628906,0.9990000128746032,0.5183849930763245,0.4682366847991943,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.8992053866386414,0.3597937524318695,0.2523194551467895,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8304210305213928,0.2815593481063843,0.2683700621128082,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.7449899315834045,0.2016851156949997,0.9164015650749208,284.7013244628906,284.95001220703125,296.2574462890625,288.5595397949219,296.25714111328125,297.3301696777344,284.701416015625,1.0,0.5445533394813538,1.0,1.0,0.0,1.0,-3.010118246078491,3.0101115703582764,6.770646905351896e-06,2.0938539505004883,0.9021013379096984,0.9021013379096984,0.0,107.26760864257812,123.0,36924.65234375,0.0,2109.49267578125,1.0,280.9578857421875,283.3612060546875,291.62060546875,294.02911376953125,293.1499938964844,293.1499938964844,280.6499938964844,36221.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920861482620239,1.0,0.0,0.0,3.673892736434937,3.673917055130005,9.006296295410721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5878.45751953125,0.0,1561.577880859375,1895.4371337890625,0.0,3329.71142578125,0.910758912563324,1.0,0.0,3.0,1.0,0.0
12058620,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9193103313446044,0.3880327343940735,0.3506328463554382,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.9990000128746032,0.5171801447868347,0.4762917757034302,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.8947773575782776,0.3606383800506592,0.2529992461204529,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798645019531,0.8261731266975403,0.281587690114975,0.2685167789459228,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.7408592700958252,0.2014244645833969,0.9158162474632264,284.5777282714844,284.95001220703125,296.2656555175781,288.5752258300781,296.2653503417969,297.3116455078125,284.57098388671875,1.0,0.5473430156707764,1.0,1.0,0.0,1.0,-3.0200862884521484,3.0200796127319336,6.815664619352901e-06,2.1008358001708984,0.8984271883964539,0.8984271883964539,0.0,109.6269760131836,123.0,38018.7578125,0.0,2139.048828125,1.0,280.70068359375,283.1951599121094,291.6607666015625,294.1837158203125,293.1499938964844,293.1499938964844,280.6499938964844,36351.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018431305885316,1.0,0.0,0.0,3.666975498199463,3.6669998168945312,8.972414775598736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5718.89453125,0.0,1554.7784423828125,1895.4371337890625,0.0,3420.759033203125,0.909265398979187,1.0,0.0,3.0,1.0,0.0
12058680,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.912582516670227,0.3868918716907501,0.3496709167957306,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.9990000128746032,0.5156151056289673,0.4842192232608795,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.8904389142990112,0.3614185452461242,0.2535941004753113,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464782714844,0.8219857811927795,0.2815487384796142,0.2685657441616058,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54656982421875,0.7368009090423584,0.201088398694992,0.9147705435752868,284.5464172363281,284.95001220703125,296.2738342285156,288.5907897949219,296.2735290527344,297.2919921875,284.5465087890625,1.0,0.5499362945556641,1.0,1.0,0.0,1.0,-3.028843879699707,3.028837203979492,6.855336323496886e-06,2.106968402862549,0.8953776955604553,0.8953776955604553,0.0,111.94932556152344,126.0,38261.37890625,0.0,2166.45703125,1.0,280.6581115722656,283.159423828125,291.6495056152344,294.1405029296875,293.1499938964844,293.1499938964844,280.95001220703125,36456.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066486358642578,1.0,0.0,0.0,3.657492876052856,3.6575169563293457,8.926069199333142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5357.7197265625,0.0,1544.9454345703125,1895.4371337890625,0.0,3465.47607421875,0.9072515964508056,1.0,0.0,3.0,1.0,0.0
12058740,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.9050776958465576,0.3863551914691925,0.3489737212657928,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.996977150440216,0.5144648551940918,0.4880410730838775,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.8850687742233276,0.3626349568367004,0.2543364763259887,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8168541193008423,0.28179731965065,0.2687409818172455,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.7319643497467041,0.2009507417678833,0.9141020774841307,284.685302734375,284.95001220703125,296.2820129394531,288.60626220703125,296.2817077636719,297.27838134765625,284.6937866210937,1.0,0.5521889925003052,1.0,1.0,0.0,1.0,-3.033390760421753,3.033383846282959,6.876285624457523e-06,2.1102969646453857,0.8949460387229919,0.8949460387229919,0.0,114.73999786376952,126.0,37429.71484375,0.0,2188.91162109375,1.0,280.90142822265625,283.3338928222656,291.57598876953125,293.927978515625,293.1499938964844,293.1499938964844,280.95001220703125,36402.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990164399147034,1.0,0.0,0.0,3.649693727493286,3.649717807769776,8.888043225852016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5496.96826171875,0.0,1535.84033203125,1895.4371337890625,0.0,3394.4140625,0.9055282473564148,1.0,0.0,3.0,1.0,0.0
12058800,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.8988040685653687,0.3863367438316345,0.3488808870315552,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.9917646050453186,0.5143581628799438,0.4875860810279846,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.8803784251213074,0.3642614185810089,0.2554310262203216,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8121663331985474,0.2823574841022491,0.2692518234252929,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7276234030723572,0.2010645866394043,0.9146223068237304,284.74102783203125,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.2738952636719,284.7430114746094,1.0,0.5541161298751831,1.0,1.0,0.0,1.0,-3.03543758392334,3.035430669784546,6.885539278300712e-06,2.1117072105407715,0.8941536545753479,0.8941536545753479,0.0,117.45399475097656,129.0,37373.90234375,0.0,2206.642333984375,1.0,280.9421691894531,283.389404296875,291.5784912109375,293.95233154296875,293.1499938964844,293.1499938964844,281.25,36338.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893582284450531,1.0,0.0,0.0,3.644032239913941,3.6440563201904297,8.860489515427616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5244.65869140625,0.0,1529.0687255859375,1895.4371337890625,0.0,3343.69189453125,0.9041910767555236,1.0,0.0,3.0,1.0,0.0
12058860,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8946918249130249,0.3865966200828552,0.3490111827850342,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.988316774368286,0.5150484442710876,0.4879019856452942,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8777299523353577,0.3661365211009979,0.2566742300987243,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8091870546340942,0.2831266522407532,0.2699263989925384,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7248364686965942,0.2013687789440155,0.915818214416504,284.8900146484375,284.95001220703125,296.2983093261719,288.6366271972656,296.2980041503906,297.27520751953125,284.8990173339844,1.0,0.555988609790802,1.0,1.0,0.0,1.0,-3.040186882019043,3.040179967880249,6.906884209456621e-06,2.114908695220948,0.8951982259750366,0.8951982259750366,0.0,119.49503326416016,129.0,36502.0390625,0.0,2225.71240234375,1.0,281.1985778808594,283.57550048828125,291.5500183105469,293.8109130859375,293.1499938964844,293.1499938964844,281.25,36222.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826390504837036,1.0,0.0,0.0,3.64012622833252,3.6401500701904297,8.841504381962295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5403.267578125,0.0,1523.8701171875,1895.4371337890625,0.0,3241.3076171875,0.9032777547836304,1.0,0.0,3.0,1.0,0.0
12058920,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8924285769462585,0.3870986402034759,0.3494468331336975,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9865266680717468,0.5162634253501892,0.4888921976089477,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8768337368965149,0.3682373166084289,0.2581185698509216,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.807752788066864,0.2840944230556488,0.2708178162574768,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7234125137329102,0.2018636912107467,0.917919397354126,284.9498291015625,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.2806701660156,284.95220947265625,1.0,0.5579460859298706,1.0,1.0,0.0,1.0,-3.0480048656463623,3.0479977130889893,6.942350410099607e-06,2.1202995777130127,0.8958403468132019,0.8958403468132019,0.0,120.9639663696289,132.0,36495.296875,0.0,2247.404296875,1.0,281.2416687011719,283.6344299316406,291.5859069824219,293.8843688964844,293.1499938964844,293.1499938964844,281.54998779296875,36118.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767500519752502,1.0,0.0,0.0,3.6388473510742174,3.638871192932129,8.835292533149186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5171.9951171875,0.0,1521.6812744140625,1895.4371337890625,0.0,3186.1162109375,0.9028885960578918,1.0,0.0,3.0,1.0,0.0
