time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058980,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8906915187835693,0.3877116441726684,0.3499322533607483,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.985290825366974,0.5177560448646545,0.4901566803455353,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8764581084251404,0.3704596757888794,0.2596203982830047,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8068123459815979,0.285173088312149,0.2717953324317932,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7224517464637756,0.2024755179882049,0.9204955697059632,285.1000061035156,284.95001220703125,296.3145446777344,288.66619873046875,296.3142395019531,297.2877197265625,285.1090087890625,1.0,0.5599719285964966,1.0,1.0,0.0,1.0,-3.0570828914642334,3.0570759773254395,6.983699677221011e-06,2.1265835762023926,0.8982990980148315,0.8982990980148315,0.0,122.27204132080078,132.0,35662.33203125,0.0,2270.647705078125,1.0,281.4984130859375,283.8205261230469,291.5764465332031,293.7745056152344,293.1499938964844,293.1499938964844,281.54998779296875,35974.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665732741355896,1.0,0.0,0.0,3.6397690773010254,3.639792919158936,8.839769520818663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.49755859375,0.0,1521.628173828125,1895.4371337890625,0.0,3090.66455078125,0.9030309319496156,1.0,0.0,3.0,1.0,0.0
12059040,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.8897737860679626,0.3884671032428741,0.350618302822113,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.9848080277442932,0.5194869637489319,0.4917416572570801,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8768558502197266,0.3728251755237579,0.2612619400024414,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.806588351726532,0.2863775491714477,0.2729237377643585,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.7221252918243408,0.2032152116298675,0.9237393140792848,285.15972900390625,284.95001220703125,296.3226318359375,288.6806030273437,296.32232666015625,297.2966003417969,285.1620788574219,1.0,0.5621305108070374,1.0,1.0,0.0,1.0,-3.068137884140014,3.0681307315826416,7.034241662040586e-06,2.134246826171875,0.9003397822380066,0.9003397822380066,0.0,123.3542022705078,135.0,35688.421875,0.0,2296.45068359375,1.0,281.5416564941406,283.8785705566406,291.6221008300781,293.86529541015625,293.1499938964844,293.1499938964844,281.8500061035156,35853.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861970067024231,1.0,0.0,0.0,3.643569231033325,3.6435930728912354,8.858237379172351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5113.24560546875,0.0,1524.9278564453125,1895.4371337890625,0.0,3047.48291015625,0.9037633538246156,1.0,0.0,3.0,1.0,0.0
12059100,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.8888252973556519,0.3892890810966491,0.3512961268424988,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.9843400716781616,0.5213391780853271,0.493400514125824,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8772404789924622,0.3752704560756683,0.2629225552082062,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8063759803771973,0.2876487970352173,0.274090439081192,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.721844494342804,0.2040282189846038,0.927255630493164,285.3150939941406,284.95001220703125,296.3306884765625,288.6947326660156,296.3304138183594,297.3057556152344,285.3242492675781,1.0,0.5643766522407532,1.0,1.0,0.0,1.0,-3.079721212387085,3.079714298248291,7.087417998263845e-06,2.142286777496338,0.9042813181877136,0.9042813181877136,0.0,124.47430419921876,135.0,34990.515625,0.0,2323.59765625,1.0,281.798583984375,284.07000732421875,291.61602783203125,293.767333984375,293.1499938964844,293.1499938964844,281.8500061035156,35695.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531180620193481,1.0,0.0,0.0,3.6497879028320312,3.649811983108521,8.888501952242223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5282.0498046875,0.0,1530.652587890625,1895.4371337890625,0.0,2964.483642578125,0.9050809144973756,1.0,0.0,3.0,1.0,0.0
12059160,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.8884171843528748,0.3902333676815033,0.3521560728549957,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.9843430519104004,0.5233434438705444,0.4952770471572876,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8781289458274841,0.3778371214866638,0.2647080719470978,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.8066267967224121,0.2890193462371826,0.2753825783729553,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7219744920730591,0.2049396634101867,0.931308090686798,285.37518310546875,284.95001220703125,296.3387451171875,288.7085266113281,296.3384704589844,297.31610107421875,285.3774719238281,1.0,0.5667632818222046,1.0,1.0,0.0,1.0,-3.0928895473480225,3.0928823947906494,7.148118129407521e-06,2.151429414749145,0.907764971256256,0.907764971256256,0.0,125.4694595336914,138.0,35058.71484375,0.0,2353.218017578125,1.0,281.8417053222656,284.1278381347656,291.6636962890625,293.8664245605469,293.1499938964844,293.1499938964844,281.54998779296875,35565.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500295877456665,1.0,0.0,0.0,3.6589958667755127,3.659019947052002,8.933407684708072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5661.3935546875,0.0,1539.9429931640625,1895.4371337890625,0.0,2935.548095703125,0.907017946243286,1.0,0.0,3.0,1.0,0.0
12059220,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8871762156486511,0.3905620872974396,0.3528097569942474,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.9836460947990416,0.5248120427131653,0.4969912469387054,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.8782519698143005,0.3799604177474975,0.2663938105106354,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.8062081933021545,0.2900885343551636,0.2765981554985046,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.7215774059295654,0.2056433409452438,0.9352073073387146,285.2562561035156,284.95001220703125,296.3468017578125,288.72198486328125,296.3465270996094,297.3203430175781,285.2493896484375,1.0,0.5691752433776855,1.0,1.0,0.0,1.0,-3.105133533477783,3.105126142501831,7.204975645436207e-06,2.160015344619751,0.9086779952049256,0.9086779952049256,0.0,126.76580810546876,138.0,36037.0078125,0.0,2382.925537109375,1.0,281.5982971191406,283.964111328125,291.7766418457031,294.13232421875,293.1499938964844,293.1499938964844,281.54998779296875,35590.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606635928153992,1.0,0.0,0.0,3.66705584526062,3.667080163955689,8.972807563623064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5541.53173828125,0.0,1549.1514892578125,1895.4371337890625,0.0,3035.228515625,0.9087849855422974,1.0,0.0,3.0,1.0,0.0
12059280,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.8838939070701599,0.3903233408927917,0.3528513014316559,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9811683893203736,0.5257312059402466,0.4981211125850677,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.8764797449111938,0.3816453516483307,0.2677297592163086,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.8040667772293091,0.2908072769641876,0.2774762809276581,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.719756543636322,0.2060671299695968,0.9379478096961976,285.2201538085937,284.95001220703125,296.3548278808594,288.735107421875,296.35455322265625,297.3183898925781,285.2196350097656,1.0,0.5713973045349121,1.0,1.0,0.0,1.0,-3.113313674926758,3.1133065223693848,7.243146228574915e-06,2.165778636932373,0.9100751280784608,0.9100751280784608,0.0,128.7042694091797,141.0,36300.515625,0.0,2408.58740234375,1.0,281.5577087402344,283.921630859375,291.8045959472656,294.15399169921875,293.1499938964844,293.1499938964844,281.25,35626.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868897020816803,1.0,0.0,0.0,3.6735434532165527,3.673567533493042,9.004584171634633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5831.310546875,0.0,1556.708251953125,1895.4371337890625,0.0,3112.464111328125,0.910287857055664,1.0,0.0,3.0,1.0,0.0
12059340,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8799068331718445,0.3897925913333893,0.3526280522346496,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9779614806175232,0.5263308882713318,0.498954564332962,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8740314245223999,0.3830862045288086,0.2688998878002167,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8012628555297852,0.2913016676902771,0.2781504988670349,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.7173352241516113,0.2062952220439911,0.9398639798164368,285.0897521972656,284.95001220703125,296.36285400390625,288.747802734375,296.362548828125,297.31365966796875,285.0826416015625,1.0,0.5734286904335022,1.0,1.0,0.0,1.0,-3.119147777557373,3.119140625,7.270420610439032e-06,2.169884204864502,0.9097447991371156,0.9097447991371156,0.0,130.86276245117188,141.0,37401.12890625,0.0,2431.095947265625,1.0,281.3005065917969,283.7478942871094,291.85955810546875,294.3378601074219,293.1499938964844,293.1499938964844,281.25,35710.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823250532150269,1.0,0.0,0.0,3.678860902786255,3.6788852214813232,9.030670753418236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.41845703125,0.0,1563.328857421875,1895.4371337890625,0.0,3238.3662109375,0.9114989638328552,1.0,0.0,3.0,1.0,0.0
12059400,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8751686811447144,0.389023095369339,0.3520815968513489,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9739143252372742,0.5266512632369995,0.4994279444217682,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8708608746528625,0.384317010641098,0.2698637843132019,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7977496981620789,0.2915879189968109,0.2785815894603729,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7142291069030762,0.2063313275575637,0.9407941699028016,285.0493469238281,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.3064270019531,285.0485534667969,1.0,0.5752092599868774,1.0,1.0,0.0,1.0,-3.1221508979797363,3.122143745422364,7.28450095266453e-06,2.1720070838928223,0.9099587798118592,0.9099587798118592,0.0,133.25604248046875,144.0,37616.17578125,0.0,2449.542724609375,1.0,281.2580261230469,283.7020263671875,291.8473815917969,294.3018493652344,293.1499938964844,293.1499938964844,280.95001220703125,35780.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901945352554321,1.0,0.0,0.0,3.682247877120972,3.682271957397461,9.04730654838204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5963.2802734375,0.0,1567.686279296875,1895.4371337890625,0.0,3312.026611328125,0.9123337864875792,1.0,0.0,3.0,1.0,0.0
12059460,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8706173300743103,0.3881453573703766,0.351480484008789,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9698615670204164,0.5268214344978333,0.4997934997081756,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8678352236747742,0.3854407370090484,0.2707763612270355,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7943132519721985,0.2917531728744507,0.2789096534252167,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7110605835914612,0.2062477618455886,0.9412010908126832,284.91632080078125,284.95001220703125,296.3788146972656,288.77197265625,296.3785400390625,297.298583984375,284.9090881347656,1.0,0.5767984390258789,1.0,1.0,0.0,1.0,-3.124031543731689,3.1240243911743164,7.293317594303517e-06,2.173332691192627,0.9084450602531432,0.9084450602531432,0.0,135.57652282714844,144.0,38672.84765625,0.0,2465.491455078125,1.0,281.0003967285156,283.52691650390625,291.8785705566406,294.44940185546875,293.1499938964844,293.1499938964844,280.95001220703125,35891.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018390774726868,1.0,0.0,0.0,3.684016942977905,3.6840412616729736,9.056002454599366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5796.38427734375,0.0,1570.521484375,1895.4371337890625,0.0,3420.721435546875,0.9127702713012696,1.0,0.0,3.0,1.0,0.0
12059520,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.865839958190918,0.3871356546878814,0.3506771326065063,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.96540766954422,0.5268205404281616,0.4999200105667114,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8645745515823364,0.386440247297287,0.2715531587600708,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7906205654144287,0.2917855083942413,0.2790703773498535,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7075064778327942,0.2060348242521286,0.9408945441246032,284.8748779296875,284.95001220703125,296.38677978515625,288.78338623046875,296.3865051269531,297.2895202636719,284.8740234375,1.0,0.5781612396240234,1.0,1.0,0.0,1.0,-3.12396502494812,3.123957633972168,7.293032922461862e-06,2.1732985973358154,0.9074852466583252,0.9074852466583252,0.0,137.96221923828125,147.0,38848.53125,0.0,2478.078125,1.0,280.9579772949219,283.4810791015625,291.8561706542969,294.3928527832031,293.1499938964844,293.1499938964844,280.6499938964844,35982.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907702624797821,1.0,0.0,0.0,3.683511972427368,3.683536291122437,9.053519534063524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.55712890625,0.0,1570.636962890625,1895.4371337890625,0.0,3475.27099609375,0.9127492308616638,1.0,0.0,3.0,1.0,0.0
12059580,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8614916205406189,0.3860803842544555,0.3498898148536682,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.9612197279930116,0.5267390608787537,0.5000175833702087,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8616883754730225,0.387387752532959,0.2723245620727539,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7872352004051208,0.2917509973049164,0.2791846990585327,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.7041391134262085,0.2057519406080246,0.9402958750724792,284.7411193847656,284.95001220703125,296.3947448730469,288.7942810058594,296.3944702148437,297.2806396484375,284.7338562011719,1.0,0.5793692469596863,1.0,1.0,0.0,1.0,-3.123421669006348,3.1234145164489746,7.290500889212126e-06,2.1729226112365723,0.904796063899994,0.904796063899994,0.0,140.18370056152344,147.0,39867.23046875,0.0,2488.875244140625,1.0,280.7004089355469,283.306396484375,291.8836364746094,294.5309753417969,293.1499938964844,293.1499938964844,280.6499938964844,36109.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917447030544281,1.0,0.0,0.0,3.6811039447784415,3.681128263473511,9.04168700799346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.439453125,0.0,1568.877685546875,1895.4371337890625,0.0,3565.57958984375,0.9122623801231384,1.0,0.0,3.0,1.0,0.0
12059640,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8570523262023926,0.3849320113658905,0.3489430844783783,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.9567806720733644,0.526531457901001,0.4999268352985382,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.8586950898170471,0.3882476091384887,0.2729895412921905,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.7837285399436951,0.2916224598884582,0.2791728377342224,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7006151080131531,0.2053784132003784,0.9391701221466064,284.6996765136719,284.95001220703125,296.4026794433594,288.8046569824219,296.40240478515625,297.2710266113281,284.69879150390625,1.0,0.5803913474082947,1.0,1.0,0.0,1.0,-3.121399641036988,3.121392250061035,7.281065791175933e-06,2.1715166568756104,0.902667760848999,0.902667760848999,0.0,142.42764282226562,150.0,40009.96875,0.0,2496.949462890625,1.0,280.6579895019531,283.26153564453125,291.862060546875,294.4706115722656,293.1499938964844,293.1499938964844,280.3500061035156,36214.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218350648880004,1.0,0.0,0.0,3.676164388656616,3.676188707351685,9.01743760550744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6201.09130859375,0.0,1564.091552734375,1895.4371337890625,0.0,3606.083984375,0.9112601280212402,1.0,0.0,3.0,1.0,0.0
12059700,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.8530624508857727,0.3837637603282928,0.3480397164821625,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.9526926279067992,0.5262744426727295,0.4998417198657989,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669860839844,0.8561009764671326,0.3890813589096069,0.2736703753471374,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684814453125,0.7805700302124023,0.2914557456970215,0.2791453897953033,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711669921875,0.6973728537559509,0.2049652189016342,0.9379016757011414,284.5662841796875,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.2619323730469,284.5589904785156,1.0,0.5812988877296448,1.0,1.0,0.0,1.0,-3.119252920150757,3.1192455291748047,7.271039521583589e-06,2.170016527175904,0.8988163471221924,0.8988163471221924,0.0,144.49319458007812,150.0,40992.71484375,0.0,2503.82421875,1.0,280.4006652832031,283.0883483886719,291.8907470703125,294.60772705078125,293.1499938964844,293.1499938964844,280.3500061035156,36355.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303794503211976,1.0,0.0,0.0,3.669097423553467,3.669121742248535,8.982801205092983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6019.95751953125,0.0,1557.1959228515625,1895.4371337890625,0.0,3684.618896484375,0.909740149974823,1.0,0.0,3.0,1.0,0.0
12059760,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253601074219,0.8489976525306702,0.3825203776359558,0.3469971716403961,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.9483978748321532,0.5259121656417847,0.4995928108692169,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.8534173369407654,0.3898459672927856,0.2742600440979004,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.777319073677063,0.291216105222702,0.2790151536464691,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.6940134763717651,0.2044849395751953,0.9362266063690186,284.5252685546875,284.95001220703125,296.41851806640625,288.82379150390625,296.4182434082031,297.2523498535156,284.52447509765625,1.0,0.5820586681365967,1.0,1.0,0.0,1.0,-3.1158995628356934,3.1158924102783203,7.255403033923358e-06,2.1676783561706543,0.8955307006835938,0.8955307006835938,0.0,146.58168029785156,138.0,41105.8515625,0.0,2508.492919921875,1.0,280.35797119140625,283.0448913574219,291.8713073730469,294.547119140625,293.1499938964844,293.1499938964844,280.6499938964844,36472.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339345693588256,1.0,0.0,0.0,3.6592628955841056,3.659286975860596,8.934711104302551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5625.06982421875,0.0,1547.0433349609375,1895.4371337890625,0.0,3717.15185546875,0.9076545238494872,1.0,0.0,3.0,1.0,0.0
12059820,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.8492147326469421,0.3818866014480591,0.3460845351219177,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.9494878649711608,0.5260897278785706,0.4994293451309204,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.8550242781639099,0.391090840101242,0.2749065160751343,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.7780953049659729,0.2912851572036743,0.2788776755332947,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.6943609714508057,0.2042271196842193,0.934335231781006,284.6544494628906,284.95001220703125,296.4263916015625,288.8324890136719,296.4261169433594,297.2485656738281,284.6622314453125,1.0,0.5809133648872375,1.0,1.0,0.0,1.0,-3.1126151084899902,3.112607955932617,7.23997845852864e-06,2.165330410003662,0.8947963118553162,0.8947963118553162,0.0,145.82318115234375,138.0,40159.1015625,0.0,2498.167236328125,1.0,280.6014404296875,283.2123413085937,291.794189453125,294.3200988769531,293.1499938964844,293.1499938964844,280.6499938964844,36431.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256364703178406,1.0,0.0,0.0,3.6508443355560303,3.65086841583252,8.893647986951692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5764.19482421875,0.0,1537.3389892578125,1895.4371337890625,0.0,3641.08154296875,0.9058014750480652,1.0,0.0,3.0,1.0,0.0
12059880,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.8530733585357666,0.3818132281303406,0.3457199931144714,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.954981565475464,0.5268201231956482,0.4997957944869995,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8602666854858398,0.3928082883358001,0.2758864760398865,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7822514772415161,0.2917101085186004,0.2790276408195495,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.6978476047515869,0.204262301325798,0.9334008693695068,284.70562744140625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.25067138671875,284.7074279785156,1.0,0.5792627930641174,1.0,1.0,0.0,1.0,-3.112881183624268,3.1128740310668945,7.241018465720117e-06,2.1654248237609863,0.8937207460403442,0.8937207460403442,0.0,143.03929138183594,126.0,40056.2578125,0.0,2483.896728515625,1.0,280.6421813964844,283.26544189453125,291.7917175292969,294.33526611328125,293.1499938964844,293.1499938964844,280.95001220703125,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197468161582948,1.0,0.0,0.0,3.6443746089935294,3.64439868927002,8.86215445916605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5492.1494140625,0.0,1529.741455078125,1895.4371337890625,0.0,3586.8212890625,0.9042925834655762,1.0,0.0,3.0,1.0,0.0
12059940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8592453598976135,0.3820487856864929,0.3455965518951416,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.962963044643402,0.5278846025466919,0.5004345178604126,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8678923845291138,0.3948135673999786,0.2770330905914306,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7885960936546326,0.2923708260059356,0.2793553471565246,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7033564448356628,0.204510286450386,0.933196187019348,284.85064697265625,284.95001220703125,296.442138671875,288.84796142578125,296.4418640136719,297.2557983398437,284.8590087890625,1.0,0.5772495269775391,1.0,1.0,0.0,1.0,-3.115272521972656,3.115265130996704,7.251995612023165e-06,2.1670186519622803,0.8944666385650635,0.8944666385650635,0.0,139.12498474121094,126.0,39124.96875,0.0,2467.667724609375,1.0,280.8985900878906,283.4486083984375,291.75982666015625,294.1859436035156,293.1499938964844,293.1499938964844,280.95001220703125,36268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088650941848756,1.0,0.0,0.0,3.639562606811523,3.6395866870880127,8.838767371344147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5655.35693359375,0.0,1523.591796875,1895.4371337890625,0.0,3486.068115234375,0.903181791305542,1.0,0.0,3.0,1.0,0.0
12060000,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.86788409948349,0.3825381696224212,0.3457823395729065,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9730489253997804,0.5292368531227112,0.5014170408248901,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8780530691146851,0.3970682621002197,0.2783961594104767,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7971919775009155,0.2932472229003906,0.2799080312252044,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7108662724494934,0.2049634605646133,0.933915376663208,284.9056396484375,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.2637023925781,284.9076232910156,1.0,0.5750729441642761,1.0,1.0,0.0,1.0,-3.1203627586364746,3.1203553676605225,7.275588814081857e-06,2.1705024242401123,0.8947654366493225,0.8947654366493225,0.0,134.2892608642578,114.0,39063.36328125,0.0,2451.645751953125,1.0,280.9416809082031,283.50469970703125,291.78912353515625,294.2510681152344,293.1499938964844,293.1499938964844,281.25,36173.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030879139900208,1.0,0.0,0.0,3.637214183807373,3.637238025665283,8.827364013086481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5404.8984375,0.0,1520.2818603515625,1895.4371337890625,0.0,3432.350830078125,0.902559459209442,1.0,0.0,3.0,1.0,0.0
12060060,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.878274142742157,0.3831478357315063,0.3460182845592499,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9838924407958984,0.530735194683075,0.5024893283843994,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8900386691093445,0.3994621336460113,0.2798188626766205,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8073132038116455,0.2942470610141754,0.2805482745170593,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.719256579875946,0.2055456191301345,0.9351146221160888,285.05078125,284.95001220703125,296.4577331542969,288.8602905273437,296.4574584960937,297.2724609375,285.05908203125,1.0,0.5727785229682922,1.0,1.0,0.0,1.0,-3.1264801025390625,3.1264727115631104,7.304048722289735e-06,2.1747140884399414,0.8968478441238403,0.8968478441238403,0.0,129.00828552246094,114.0,38164.546875,0.0,2435.144287109375,1.0,281.1983642578125,283.687255859375,291.773193359375,294.130615234375,293.1499938964844,293.1499938964844,281.25,36036.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932976722717285,1.0,0.0,0.0,3.636944055557251,3.63696813583374,8.826053772281739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5570.31591796875,0.0,1518.96337890625,1895.4371337890625,0.0,3341.033203125,0.9024402499198914,1.0,0.0,3.0,1.0,0.0
12060120,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8909925222396851,0.3839016854763031,0.3464498817920685,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.9953716993331908,0.5323970913887024,0.5037792921066284,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9043653607368468,0.4020100831985473,0.2813886404037475,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8187983632087708,0.2953812479972839,0.2813418805599212,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7289118766784668,0.2062644362449646,0.936988115310669,285.1048583984375,284.95001220703125,296.4652404785156,288.8643798828125,296.4649658203125,297.2826538085937,285.1067199707031,1.0,0.5704796314239502,1.0,1.0,0.0,1.0,-3.134453058242798,3.1344456672668457,7.341253876802511e-06,2.180216789245605,0.8984657526016235,0.8984657526016235,0.0,123.27249908447266,102.0,38127.82421875,0.0,2419.665283203125,1.0,281.2416381835937,283.741943359375,291.8085632324219,294.2092590332031,293.1499938964844,293.1499938964844,281.54998779296875,35922.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889882564544678,1.0,0.0,0.0,3.639404535293579,3.639428377151489,8.837998848321149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.69677734375,0.0,1520.83349609375,1895.4371337890625,0.0,3300.744384765625,0.9028781056404114,1.0,0.0,3.0,1.0,0.0
12060180,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9013850092887878,0.3846651315689087,0.3469235002994537,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.9990000128746032,0.5344767570495605,0.4972152709960937,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.9172213077545166,0.4045908451080322,0.2830168306827545,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8279244899749756,0.2965394258499145,0.2822303771972656,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.7368226051330566,0.2070172727108001,0.9394111037254332,285.2426147460937,284.95001220703125,296.4725036621094,288.8669738769531,296.4722595214844,297.29376220703125,285.2479248046875,1.0,0.5676776766777039,1.0,1.0,0.0,1.0,-3.132517576217652,3.132510185241699,7.32613034415408e-06,2.176107168197632,0.9017676711082458,0.9017676711082458,0.0,118.64981842041016,102.0,37125.5,0.0,2391.592529296875,1.0,281.4984741210937,283.9161071777344,291.7914123535156,294.0916442871094,293.1499938964844,293.1499938964844,281.54998779296875,35776.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804932832717896,1.0,0.0,0.0,3.644073486328125,3.644097328186035,8.860690172696195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5486.19140625,0.0,1524.9169921875,1895.4371337890625,0.0,3221.203125,0.9038532376289368,1.0,0.0,3.0,1.0,0.0
12060240,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.9104058146476746,0.3854893445968628,0.3475517928600311,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.9990000128746032,0.5377014875411987,0.4843732714653015,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.9287985563278198,0.4072500169277191,0.2847656607627868,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.8356289267539978,0.2977681457996368,0.2832453846931457,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.7436053156852722,0.2078508287668228,0.9424061179161072,285.284423828125,284.95001220703125,296.47955322265625,288.8681030273437,296.47930908203125,297.3104248046875,285.28497314453125,1.0,0.5641244649887085,1.0,1.0,0.0,1.0,-3.124366283416748,3.124358892440796,7.294750957953511e-06,2.173506736755371,0.904460608959198,0.904460608959198,0.0,115.15399169921876,90.0,36988.578125,0.0,2357.245849609375,1.0,281.54168701171875,283.96099853515625,291.8209533691406,294.1608581542969,293.1499938964844,293.1499938964844,281.25,35668.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87692791223526,1.0,0.0,0.0,3.65122127532959,3.6512451171875,8.895484029380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5861.85205078125,0.0,1532.0479736328125,1895.4371337890625,0.0,3187.78369140625,0.905342698097229,1.0,0.0,3.0,1.0,0.0
12060300,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.920975148677826,0.3856817185878753,0.3479184210300445,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9990000128746032,0.5414595007896423,0.4703987836837768,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.9413981437683104,0.4094108939170837,0.2863640487194061,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8442022800445557,0.2986631095409393,0.2841320931911468,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.75123131275177,0.2084595412015915,0.9450587630271912,285.1532592773437,284.95001220703125,296.4863586425781,288.86785888671875,296.4861145019531,297.3258972167969,285.1450500488281,1.0,0.5601637959480286,1.0,1.0,0.0,1.0,-3.113076686859131,3.113069534301758,7.242130777740385e-06,2.165653944015503,0.9045613408088684,0.9045613408088684,0.0,111.20822143554688,90.0,37856.9375,0.0,2315.180419921875,1.0,281.2984924316406,283.79132080078125,291.9113464355469,294.3960266113281,293.1499938964844,293.1499938964844,281.25,35712.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859896659851074,1.0,0.0,0.0,3.656893491744995,3.656917572021485,8.923144036998565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5722.7421875,0.0,1538.6961669921875,1895.4371337890625,0.0,3272.684326171875,0.906588077545166,1.0,0.0,3.0,1.0,0.0
12060360,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9315471053123474,0.3853147625923157,0.3476584255695343,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.5454841256141663,0.4564622342586517,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9534913897514344,0.4111134707927704,0.2875717282295227,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8528850674629211,0.2991998791694641,0.2846443057060241,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7589696645736694,0.2088014930486679,0.9464579224586488,285.0973815917969,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3392944335937,285.0950927734375,1.0,0.5557018518447876,1.0,1.0,0.0,1.0,-3.098306179046631,3.0982987880706787,7.1735553319740575e-06,2.1553714275360107,0.9049450755119324,0.9049450755119324,0.0,107.26112365722656,108.0,37866.39453125,0.0,2267.008544921875,1.0,281.2575988769531,283.7341613769531,291.9204406738281,294.38580322265625,293.1499938964844,293.1499938964844,280.95001220703125,35771.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924390077590942,1.0,0.0,0.0,3.660578966140747,3.660603046417236,8.941138389673142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5999.64990234375,0.0,1543.251708984375,1895.4371337890625,0.0,3333.00927734375,0.9074767231941224,1.0,0.0,3.0,1.0,0.0
12060420,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9344378113746644,0.3846754729747772,0.3472129702568054,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.5493517518043518,0.4522533714771271,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9579644799232484,0.4125831723213196,0.2886697351932525,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8558422327041626,0.2995302677154541,0.2850357592105865,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7615711092948914,0.2089886367321014,0.9475300908088684,284.9527893066406,284.95001220703125,296.4992370605469,288.86334228515625,296.4990234375,297.3507385253906,284.9449157714844,1.0,0.5552625060081482,1.0,1.0,0.0,1.0,-3.095476627349853,3.0954694747924805,7.15952137397835e-06,2.152970552444458,0.9035525321960448,0.9035525321960448,0.0,106.1236572265625,108.0,38811.91796875,0.0,2255.844970703125,1.0,281.0008850097656,283.552001953125,291.95513916015625,294.53692626953125,293.1499938964844,293.1499938964844,280.95001220703125,35878.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036215543746948,1.0,0.0,0.0,3.662597417831421,3.66262149810791,8.951002428148058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5826.064453125,0.0,1546.320068359375,1895.4371337890625,0.0,3437.31884765625,0.907966375350952,1.0,0.0,3.0,1.0,0.0
12060480,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.931718647480011,0.3838354051113128,0.3465238213539123,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.5521449446678162,0.4547570645809173,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9571961164474488,0.4138698577880859,0.2896111607551574,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8545176982879639,0.299673318862915,0.2852552235126495,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7603194117546082,0.2090144455432891,0.9480342268943788,284.9067687988281,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.354736328125,284.90582275390625,1.0,0.5565714240074158,1.0,1.0,0.0,1.0,-3.100107192993164,3.100100040435791,7.180611646617763e-06,2.1560323238372803,0.9027566313743592,0.9027566313743592,0.0,106.8773422241211,126.0,38971.57421875,0.0,2268.320068359375,1.0,280.9581298828125,283.5040283203125,291.92730712890625,294.4761047363281,293.1499938964844,293.1499938964844,280.6499938964844,35965.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909571409225464,1.0,0.0,0.0,3.662406444549561,3.66243052482605,8.950067922341987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6108.93994140625,0.0,1546.7584228515625,1895.4371337890625,0.0,3492.625732421875,0.9080145359039308,1.0,0.0,3.0,1.0,0.0
12060540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.9254904985427856,0.3829240202903747,0.3458538651466369,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.9990000128746032,0.5537412762641907,0.4617606699466705,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.9530720114707948,0.4150775372982025,0.2905571758747101,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8504714369773865,0.2997149527072906,0.2854358851909637,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7565978765487671,0.2089353650808334,0.9483272433280944,284.7738342285156,284.95001220703125,296.5111999511719,288.853759765625,296.510986328125,297.351806640625,284.76678466796875,1.0,0.5594114661216736,1.0,1.0,0.0,1.0,-3.1104416847229004,3.110434293746948,7.228288723126752e-06,2.163092374801636,0.9002918004989624,0.9002918004989624,0.0,108.93224334716795,126.0,40022.7265625,0.0,2298.254638671875,1.0,280.7009582519531,283.3316650390625,291.9441833496094,294.60601806640625,293.1499938964844,293.1499938964844,280.6499938964844,36088.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197254180908204,1.0,0.0,0.0,3.660426378250122,3.6604504585266113,8.940393172451877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5934.63427734375,0.0,1545.462646484375,1895.4371337890625,0.0,3586.62451171875,0.9076210856437684,1.0,0.0,3.0,1.0,0.0
12060600,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.916237473487854,0.3819146156311035,0.345048576593399,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.9990000128746032,0.5540289878845215,0.4728082716464996,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9458050727844238,0.4161848425865173,0.2914074659347534,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.8441217541694641,0.2996426820755005,0.2855018377304077,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7507782578468323,0.2087310403585434,0.94811749458313,284.736572265625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166320800781,297.3410339355469,284.736328125,1.0,0.5635061860084534,1.0,1.0,0.0,1.0,-3.1250407695770264,3.1250336170196533,7.296095191122731e-06,2.173151016235352,0.8984492421150208,0.8984492421150208,0.0,112.17720794677734,129.0,40256.8359375,0.0,2342.681640625,1.0,280.6581726074219,283.2915954589844,291.91021728515625,294.5377502441406,293.1499938964844,293.1499938964844,280.95001220703125,36185.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92490953207016,1.0,0.0,0.0,3.6560487747192383,3.656072854995728,8.919021752262779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5554.01904296875,0.0,1541.3018798828125,1895.4371337890625,0.0,3634.395751953125,0.9067423343658448,1.0,0.0,3.0,1.0,0.0
12060660,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.909428596496582,0.3814758658409118,0.3444362580776214,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.5538508296012878,0.4814288020133972,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9405271410942078,0.4177563786506653,0.292368471622467,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8394189476966858,0.2998382747173309,0.2856156527996063,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7463942170143127,0.2086785584688186,0.947843372821808,284.8685913085937,284.95001220703125,296.5221862792969,288.8395080566406,296.5220031738281,297.3309631347656,284.87646484375,1.0,0.566455066204071,1.0,1.0,0.0,1.0,-3.1368050575256348,3.1367976665496826,7.351339263550471e-06,2.181426525115967,0.8991745710372925,0.8991745710372925,0.0,114.77690887451172,129.0,39401.578125,0.0,2378.67333984375,1.0,280.9014587402344,283.46112060546875,291.817138671875,294.3023376464844,293.1499938964844,293.1499938964844,280.95001220703125,36130.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182347655296326,1.0,0.0,0.0,3.653377771377564,3.6534018516540527,8.905995514396636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.6787109375,0.0,1537.9034423828125,1895.4371337890625,0.0,3572.85888671875,0.9061608910560608,1.0,0.0,3.0,1.0,0.0
12060720,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.904930591583252,0.3815418779850006,0.3443880081176758,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5538271069526672,0.4880199730396271,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9372565746307372,0.4197591543197632,0.2936925590038299,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8362350463867188,0.3003442585468292,0.2860402762889862,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7433605194091797,0.2088480442762375,0.9485083818435668,284.9194030761719,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.32525634765625,284.921142578125,1.0,0.5693292617797852,1.0,1.0,0.0,1.0,-3.148755550384521,3.1487481594085693,7.407381872326368e-06,2.189702033996582,0.8995212912559509,0.8995212912559509,0.0,116.88721466064452,132.0,39356.81640625,0.0,2412.655029296875,1.0,280.94219970703125,283.5140075683594,291.7978515625,294.3055114746094,293.1499938964844,293.1499938964844,281.25,36067.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139477610588074,1.0,0.0,0.0,3.652762889862061,3.65278697013855,8.902998160920106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5426.12353515625,0.0,1536.747314453125,1895.4371337890625,0.0,3533.20361328125,0.905953586101532,1.0,0.0,3.0,1.0,0.0
12060780,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9014785289764404,0.3818690180778503,0.3445725739002228,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9990000128746032,0.5539980530738831,0.49369677901268,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9348992109298706,0.4220030307769775,0.2951777577400207,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.833765983581543,0.3010467886924743,0.286640852689743,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7409848570823669,0.209172174334526,0.9497976303100586,285.0621643066406,284.95001220703125,296.5321655273437,288.8208923339844,296.5320129394531,297.32232666015625,285.0701599121094,1.0,0.572130560874939,1.0,1.0,0.0,1.0,-3.1610805988311768,3.1610732078552246,7.465411727025639e-06,2.198240280151367,0.9016566276550292,0.9016566276550292,0.0,118.79354858398438,132.0,38453.15234375,0.0,2446.498291015625,1.0,281.1988830566406,283.695556640625,291.7476501464844,294.1412658691406,293.1499938964844,293.1499938964844,281.25,35955.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045052528381348,1.0,0.0,0.0,3.653830051422119,3.653854131698608,8.908199902180058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5584.60986328125,0.0,1537.1015625,1895.4371337890625,0.0,3445.542724609375,0.9061529040336608,1.0,0.0,3.0,1.0,0.0
