time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060840,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8989750146865845,0.3824049532413482,0.3450534045696258,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.9990000128746032,0.554438591003418,0.4984026849269867,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9335371851921082,0.4244480729103088,0.2968723475933075,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8320473432540894,0.3019287586212158,0.2874625325202942,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7393081784248352,0.2096517831087112,0.9519162774086,285.1130065917969,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.3225402832031,285.1146545410156,1.0,0.5749126672744751,1.0,1.0,0.0,1.0,-3.174188137054444,3.174180507659912,7.527374236815376e-06,2.2073209285736084,0.9032968878746032,0.9032968878746032,0.0,120.48633575439452,135.0,38408.41796875,0.0,2480.948974609375,1.0,281.2417907714844,283.7486267089844,291.7580871582031,294.189208984375,293.1499938964844,293.1499938964844,280.95001220703125,35862.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000186324119568,1.0,0.0,0.0,3.6572561264038086,3.657280206680298,8.92491414106189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5973.55029296875,0.0,1540.224365234375,1895.4371337890625,0.0,3403.758056640625,0.9068244099617004,1.0,0.0,3.0,1.0,0.0
12060900,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8963766694068909,0.3824235200881958,0.3453961610794067,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.5544885396957397,0.5031176209449768,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.932096540927887,0.4264717698097229,0.2984912991523742,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8303297162055969,0.3025699555873871,0.2882600426673889,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7376646399497986,0.2099789679050445,0.9540690183639526,284.99481201171875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3180847167969,284.9881591796875,1.0,0.5776504874229431,1.0,1.0,0.0,1.0,-3.187039613723755,3.187031984329224,7.588453627249692e-06,2.216259241104126,0.9024680852890016,0.9024680852890016,0.0,122.18824768066406,135.0,39440.34765625,0.0,2515.21044921875,1.0,280.9984130859375,283.5915222167969,291.8357849121094,294.41632080078125,293.1499938964844,293.1499938964844,280.95001220703125,35912.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083762168884276,1.0,0.0,0.0,3.6591429710388175,3.659167051315308,8.934125048654096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5838.1513671875,0.0,1542.7081298828125,1895.4371337890625,0.0,3481.5283203125,0.9072293639183044,1.0,0.0,3.0,1.0,0.0
12060960,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8927789926528931,0.3819573223590851,0.3451986610889435,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.5539664030075073,0.5087518095970154,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.929600715637207,0.4280856549739837,0.2997614443302154,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.827903687953949,0.3029134273529053,0.2887554466724396,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7353993058204651,0.2100804299116134,0.9552243947982788,284.9545288085937,284.95001220703125,296.5452880859375,288.78564453125,296.545166015625,297.3081359863281,284.9537353515625,1.0,0.5802629590034485,1.0,1.0,0.0,1.0,-3.1981964111328125,3.198188781738281,7.641689080628566e-06,2.2240235805511475,0.9020552039146424,0.9020552039146424,0.0,124.09566497802734,138.0,39628.66015625,0.0,2547.508056640625,1.0,280.9576110839844,283.5485534667969,291.8378601074219,294.40582275390625,293.1499938964844,293.1499938964844,280.6499938964844,35968.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148027896881104,1.0,0.0,0.0,3.65914249420166,3.659166574478149,8.93412334335153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6135.9921875,0.0,1543.1285400390625,1895.4371337890625,0.0,3541.120361328125,0.907293736934662,1.0,0.0,3.0,1.0,0.0
12061020,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8888309001922607,0.3812308311462402,0.34477099776268,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.5529431104660034,0.5147290229797363,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9267196655273438,0.4294666051864624,0.3008771240711212,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8251897692680359,0.3030609786510467,0.2890763580799103,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7328667640686035,0.2100205719470977,0.955710768699646,284.8206481933594,284.95001220703125,296.5491638183594,288.7721252441406,296.5490417480469,297.29547119140625,284.8135681152344,1.0,0.5827493071556091,1.0,1.0,0.0,1.0,-3.2081706523895264,3.208162784576416,7.689416634093504e-06,2.230954885482788,0.8998938798904419,0.8998938798904419,0.0,126.0744857788086,138.0,40664.3984375,0.0,2578.05859375,1.0,280.7009582519531,283.3760681152344,291.8662109375,294.5594482421875,293.1499938964844,293.1499938964844,280.6499938964844,36072.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264408946037292,1.0,0.0,0.0,3.657588481903076,3.657612562179565,8.926535883801989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5964.09716796875,0.0,1542.1744384765625,1895.4371337890625,0.0,3648.475830078125,0.9069801568984984,1.0,0.0,3.0,1.0,0.0
12061080,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8843274712562561,0.38029545545578,0.3440466225147247,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.9990000128746032,0.5513932108879089,0.521041989326477,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9232183694839478,0.4306531548500061,0.3017867803573608,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8220078945159912,0.3030252158641815,0.2891729176044464,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7299057841300964,0.2097994238138198,0.9553316235542296,284.7774963378906,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.280517578125,284.7765197753906,1.0,0.5850709080696106,1.0,1.0,0.0,1.0,-3.2164623737335205,3.2164547443389893,7.729252502031159e-06,2.236737012863159,0.8982684016227722,0.8982684016227722,0.0,128.1897430419922,141.0,40819.4765625,0.0,2606.175537109375,1.0,280.6581726074219,283.3310546875,291.8314514160156,294.4949951171875,293.1499938964844,293.1499938964844,280.95001220703125,36160.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331229329109192,1.0,0.0,0.0,3.653772354125977,3.653796434402466,8.907919095690886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5575.625,0.0,1538.5721435546875,1895.4371337890625,0.0,3709.732666015625,0.906217396259308,1.0,0.0,3.0,1.0,0.0
12061140,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8778588771820068,0.3798487484455108,0.343494564294815,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9954981207847596,0.5502492189407349,0.521945595741272,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9173213243484496,0.4322512447834015,0.3028071820735931,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8170112371444702,0.3032042384147644,0.2893277704715729,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7253664135932922,0.2097066193819046,0.9550784826278688,284.8987121582031,284.95001220703125,296.5561218261719,288.74267578125,296.5560302734375,297.271728515625,284.9052734375,1.0,0.5869280695915222,1.0,1.0,0.0,1.0,-3.217930555343628,3.2179229259490967,7.736622137599625e-06,2.237896203994751,0.8990902304649353,0.8990902304649353,0.0,131.20516967773438,141.0,39832.50390625,0.0,2625.852294921875,1.0,280.90142822265625,283.4918518066406,291.7308959960937,294.2497863769531,293.1499938964844,293.1499938964844,280.95001220703125,36103.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275447130203248,1.0,0.0,0.0,3.651625394821167,3.651649475097656,8.897454222278611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5703.8349609375,0.0,1535.753662109375,1895.4371337890625,0.0,3658.61572265625,0.9057496190071106,1.0,0.0,3.0,1.0,0.0
12061200,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.873336672782898,0.3798537254333496,0.3434364199638366,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9914305806159972,0.5500101447105408,0.5214449763298035,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9136077761650084,0.4342460036277771,0.3041553795337677,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8134592175483704,0.3036577701568603,0.2897432148456573,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7221034169197083,0.2098232805728912,0.9556445479393004,284.9384765625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2704772949219,284.9393615722656,1.0,0.5886217951774597,1.0,1.0,0.0,1.0,-3.2204031944274902,3.220395565032959,7.748556527076289e-06,2.239633798599243,0.8994510173797607,0.8994510173797607,0.0,133.60879516601562,144.0,39674.0546875,0.0,2643.93017578125,1.0,280.94219970703125,283.5365600585937,291.70025634765625,294.2359924316406,293.1499938964844,293.1499938964844,281.25,36046.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236893653869628,1.0,0.0,0.0,3.6513752937316895,3.6513991355896,8.896234362509858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5425.04833984375,0.0,1535.0439453125,1895.4371337890625,0.0,3623.16650390625,0.9056267738342284,1.0,0.0,3.0,1.0,0.0
12061260,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8703180551528931,0.3801012933254242,0.3435657620429992,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9886578917503356,0.550362229347229,0.5215227603912354,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9116156697273254,0.4364686906337738,0.30563485622406,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8111515045166016,0.3042896389961242,0.2902932167053222,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.719944953918457,0.2100911289453506,0.956725537776947,285.0713195800781,284.95001220703125,296.5620422363281,288.7103271484375,296.5619506835937,297.2728271484375,285.0783996582031,1.0,0.5903005599975586,1.0,1.0,0.0,1.0,-3.224940299987793,3.2249326705932617,7.76974320615409e-06,2.2424960136413574,0.9015485644340516,0.9015485644340516,0.0,135.43109130859375,144.0,38661.06640625,0.0,2663.00830078125,1.0,281.1988220214844,283.7108154296875,291.638671875,294.0534973144531,293.1499938964844,293.1499938964844,281.25,35940.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141669273376464,1.0,0.0,0.0,3.652683734893799,3.652707576751709,8.902611057237664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5573.1884765625,0.0,1535.71435546875,1895.4371337890625,0.0,3535.2333984375,0.9058839082717896,1.0,0.0,3.0,1.0,0.0
12061320,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8685751557350159,0.3805553317070007,0.3439706265926361,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9870480298995972,0.5511384010314941,0.522146999835968,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9110440015792848,0.4388910233974457,0.3073121011257171,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8099344968795776,0.3050944805145263,0.2910419106483459,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.718755841255188,0.2105160653591156,0.9585793614387512,285.1147155761719,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2781677246094,285.1160888671875,1.0,0.5920606255531311,1.0,1.0,0.0,1.0,-3.232020378112793,3.2320125102996826,7.80369282438187e-06,2.2473294734954834,0.9031229615211488,0.9031229615211488,0.0,136.81985473632812,147.0,38557.14453125,0.0,2685.006103515625,1.0,281.2417907714844,283.7589111328125,291.63848876953125,294.08453369140625,293.1499938964844,293.1499938964844,280.95001220703125,35854.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909183919429779,1.0,0.0,0.0,3.656198263168335,3.656222343444824,8.91975219019514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5954.22900390625,0.0,1538.9884033203125,1895.4371337890625,0.0,3489.028564453125,0.9065805673599244,1.0,0.0,3.0,1.0,0.0
12061380,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8665792346000671,0.3804970979690552,0.3442433476448059,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9852827787399292,0.5515371561050415,0.5228022336959839,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.91020405292511,0.4408765733242035,0.3089110255241394,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8085424900054932,0.3056508898735046,0.2917640507221222,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7174532413482666,0.210788607597351,0.9604883790016174,284.9898376464844,284.95001220703125,296.5669250488281,288.6755065917969,296.5668640136719,297.2788391113281,284.9828186035156,1.0,0.5938258767127991,1.0,1.0,0.0,1.0,-3.238908529281616,3.238900899887085,7.837003977329005e-06,2.252124309539795,0.9021926522254944,0.9021926522254944,0.0,138.3088836669922,147.0,39498.77734375,0.0,2707.2490234375,1.0,280.9984436035156,283.5968933105469,291.7071533203125,294.29718017578125,293.1499938964844,293.1499938964844,280.95001220703125,35912.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167937636375428,1.0,0.0,0.0,3.6580522060394287,3.658076286315918,8.928799957175215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.70751953125,0.0,1541.48681640625,1895.4371337890625,0.0,3559.54052734375,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12061440,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8630913496017456,0.3799497783184051,0.3439891636371612,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9821684956550598,0.5514578223228455,0.5229746103286743,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9077513813972472,0.4424348175525665,0.3101577758789062,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8058425784111023,0.3058968782424927,0.2921878695487976,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7150514721870422,0.2108327001333236,0.9614614844322203,284.9427185058594,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.2745056152344,284.9412536621094,1.0,0.5953999161720276,1.0,1.0,0.0,1.0,-3.2423291206359863,3.242321252822876,7.85359134169994e-06,2.254514455795288,0.9016327857971193,0.9016327857971193,0.0,140.3177032470703,150.0,39602.10546875,0.0,2725.347900390625,1.0,280.957763671875,283.5486145019531,291.7020263671875,294.27374267578125,293.1499938964844,293.1499938964844,280.6499938964844,35975.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224029183387756,1.0,0.0,0.0,3.657876253128052,3.657900333404541,8.927941621550417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6100.9970703125,0.0,1541.766845703125,1895.4371337890625,0.0,3611.317626953125,0.9070125818252563,1.0,0.0,3.0,1.0,0.0
12061500,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8591595888137817,0.3791351020336151,0.3435056507587433,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.9785109758377076,0.5510769486427307,0.5228895545005798,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9048578143119812,0.4437454044818878,0.3112461864948272,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8026565909385681,0.3059373199939728,0.2924328744411468,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7121997475624084,0.2107134461402893,0.9617805480957032,284.8010559082031,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2680053710937,284.7934265136719,1.0,0.5967925190925598,1.0,1.0,0.0,1.0,-3.243773937225342,3.2437660694122314,7.860567166062538e-06,2.2555081844329834,0.8992621898651123,0.8992621898651123,0.0,142.47802734375,150.0,40545.7734375,0.0,2740.26416015625,1.0,280.7010192871094,283.3703918457031,291.7245178222656,294.4154663085937,293.1499938964844,293.1499938964844,280.6499938964844,36089.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331908226013184,1.0,0.0,0.0,3.655946493148804,3.655970573425293,8.91852323547937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5921.83203125,0.0,1540.46826171875,1895.4371337890625,0.0,3710.353515625,0.9066216349601746,1.0,0.0,3.0,1.0,0.0
12061560,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8546474575996399,0.3781022727489471,0.3427224457263946,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9741036295890808,0.550416886806488,0.5224486589431763,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.9014126062393188,0.4448400139808655,0.3121171295642853,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7988808751106262,0.305784672498703,0.2924479246139526,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7087109684944153,0.2104289978742599,0.9612396955490112,284.7494201660156,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2595520019531,284.7477722167969,1.0,0.5979442596435547,1.0,1.0,0.0,1.0,-3.242595911026001,3.24258804321289,7.8548027886427e-06,2.254664182662964,0.8973662257194519,0.8973662257194519,0.0,144.84445190429688,153.0,40597.546875,0.0,2750.9375,1.0,280.6580810546875,283.3188171386719,291.68475341796875,294.3397216796875,293.1499938964844,293.1499938964844,280.95001220703125,36188.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390283823013306,1.0,0.0,0.0,3.651548385620117,3.6515724658966064,8.897077918845753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5526.68603515625,0.0,1536.3031005859375,1895.4371337890625,0.0,3763.606201171875,0.9057360291481018,1.0,0.0,3.0,1.0,0.0
12061620,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8508352041244507,0.3775711357593536,0.3420540690422058,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.97020024061203,0.5502030253410339,0.5220683217048645,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8986748456954956,0.4463616609573364,0.3130509853363037,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7956576943397522,0.3058646619319916,0.2924647331237793,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.705599308013916,0.2102902233600616,0.960572361946106,284.8651123046875,284.95001220703125,296.5734558105469,288.5997619628906,296.57342529296875,297.25592041015625,284.8714904785156,1.0,0.5989776253700256,1.0,1.0,0.0,1.0,-3.241560697555542,3.241552829742432,7.849514076951891e-06,2.253823757171631,0.8979048728942871,0.8979048728942871,0.0,146.9210968017578,153.0,39560.0078125,0.0,2760.3017578125,1.0,280.9013366699219,283.47613525390625,291.57928466796875,294.08416748046875,293.1499938964844,293.1499938964844,280.95001220703125,36141.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932556688785553,1.0,0.0,0.0,3.648625373840332,3.648649454116821,8.882839779289498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5647.80078125,0.0,1532.6966552734375,1895.4371337890625,0.0,3704.553466796875,0.9051027297973632,1.0,0.0,3.0,1.0,0.0
12061680,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8486839532852173,0.3775169253349304,0.3418963551521301,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9679341912269592,0.550489068031311,0.5222063660621643,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8976458311080933,0.4483028948307037,0.3143274188041687,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7939133644104004,0.3062396347522735,0.2927599847316742,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7038170099258423,0.2103743851184845,0.9607896208763124,284.90435791015625,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2572937011719,284.9051513671875,1.0,0.6001129150390625,1.0,1.0,0.0,1.0,-3.2439115047454834,3.243903636932373,7.86061445978703e-06,2.255331039428711,0.8980307579040527,0.8980307579040527,0.0,148.34719848632812,156.0,39400.484375,0.0,2773.045654296875,1.0,280.9421691894531,283.52178955078125,291.5450439453125,294.064208984375,293.1499938964844,293.1499938964844,281.25,36088.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278934001922609,1.0,0.0,0.0,3.6475462913513184,3.647570133209229,8.877586310518382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5370.5517578125,0.0,1531.100830078125,1895.4371337890625,0.0,3661.817138671875,0.9047991037368774,1.0,0.0,3.0,1.0,0.0
12061740,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8472269177436829,0.3777434825897217,0.3419634699821472,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9664007425308228,0.5511000752449036,0.5226170420646667,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8973340392112732,0.4505057632923126,0.3157593905925751,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7928282022476196,0.3068183362483978,0.2932205498218536,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7026548981666565,0.2106247842311859,0.961631715297699,285.0450744628906,284.95001220703125,296.5751037597656,288.55963134765625,296.5750732421875,297.2611999511719,285.05255126953125,1.0,0.6013617515563965,1.0,1.0,0.0,1.0,-3.248191595077514,3.2481837272644043,7.881126293796115e-06,2.258198976516724,0.9000298976898193,0.9000298976898193,0.0,149.51803588867188,156.0,38544.703125,0.0,2788.3857421875,1.0,281.19873046875,283.70526123046875,291.48223876953125,293.8837890625,293.1499938964844,293.1499938964844,281.25,35979.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178979396820068,1.0,0.0,0.0,3.648130655288696,3.6481547355651855,8.880431323632365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5525.6630859375,0.0,1530.9354248046875,1895.4371337890625,0.0,3569.74658203125,0.9048943519592284,1.0,0.0,3.0,1.0,0.0
12061800,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8466106653213501,0.3782030045986175,0.3423449993133545,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9657889008522034,0.5520003437995911,0.5234016180038452,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8979052305221558,0.4529324173927307,0.3174189627170563,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7925451993942261,0.3075908124446869,0.2939104735851288,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7022550106048584,0.2110449820756912,0.9633446931838988,285.0910949707031,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2675476074219,285.0922546386719,1.0,0.6028053164482117,1.0,1.0,0.0,1.0,-3.255166292190552,3.2551584243774414,7.914793968666345e-06,2.262953996658325,0.901476502418518,0.901476502418518,0.0,150.38929748535156,159.0,38464.78515625,0.0,2807.701416015625,1.0,281.2417297363281,283.75689697265625,291.48297119140625,293.9201354980469,293.1499938964844,293.1499938964844,280.95001220703125,35889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129879474639891,1.0,0.0,0.0,3.651042222976685,3.651066303253174,8.894612051335571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5908.130859375,0.0,1533.5018310546875,1895.4371337890625,0.0,3524.3125,0.9054513573646544,1.0,0.0,3.0,1.0,0.0
12061860,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8455434441566467,0.3781331181526184,0.3426035046577453,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9646961092948914,0.5524114370346069,0.5241075754165649,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8979863524436951,0.4548873007297516,0.3190002739429474,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7918886542320251,0.3081050217151642,0.2945849597454071,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7015523314476013,0.2113047987222671,0.9651534557342528,284.9609375,284.95001220703125,296.5756225585937,288.5184631347656,296.5756225585937,297.2688903808594,284.9536437988281,1.0,0.604325532913208,1.0,1.0,0.0,1.0,-3.2618839740753174,3.261876106262207,7.947513040562626e-06,2.267631769180298,0.9003035426139832,0.9003035426139832,0.0,151.50978088378906,159.0,39318.38671875,0.0,2827.9345703125,1.0,280.9985656738281,283.5897827148437,291.5509948730469,294.1313171386719,293.1499938964844,293.1499938964844,280.95001220703125,35951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208334684371948,1.0,0.0,0.0,3.652174949645996,3.652199029922485,8.900132115741144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5760.7041015625,0.0,1535.2230224609375,1895.4371337890625,0.0,3596.84814453125,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12061920,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8429784178733826,0.3775540292263031,0.3423193097114563,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9619100093841552,0.5522705316543579,0.5242449641227722,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8964574933052063,0.4563831984996795,0.3202048540115356,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7898575663566589,0.3082938492298126,0.294951468706131,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.699601948261261,0.2113216072320938,0.9659902453422546,284.91229248046875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2650451660156,284.91082763671875,1.0,0.6056962609291077,1.0,1.0,0.0,1.0,-3.264904022216797,3.2648961544036865,7.962270501593594e-06,2.2697463035583496,0.8995230197906494,0.8995230197906494,0.0,153.27943420410156,162.0,39406.05859375,0.0,2844.106201171875,1.0,280.95782470703125,283.5406188964844,291.54278564453125,294.102783203125,293.1499938964844,293.1499938964844,281.25,36018.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264644980430604,1.0,0.0,0.0,3.651152849197388,3.651176929473877,8.89515149538056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5390.5068359375,0.0,1534.592529296875,1895.4371337890625,0.0,3648.692626953125,0.9055376648902892,1.0,0.0,3.0,1.0,0.0
12061980,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.840343177318573,0.3773294687271118,0.3419705331325531,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9589458107948304,0.5524163246154785,0.5242559313774109,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8948372602462769,0.4582057297229767,0.3213662207126617,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7877113819122314,0.3086315393447876,0.2952322661876678,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6975198984146118,0.2114255577325821,0.9664597511291504,285.0365295410156,284.95001220703125,296.57501220703125,288.4766845703125,296.5750427246094,297.2643127441406,285.0433654785156,1.0,0.6069760918617249,1.0,1.0,0.0,1.0,-3.266995429992676,3.266987562179565,7.972261300892569e-06,2.2711069583892822,0.901287853717804,0.901287853717804,0.0,155.07138061523438,162.0,38552.44140625,0.0,2858.487548828125,1.0,281.2013244628906,283.7068786621094,291.4535217285156,293.8798217773437,293.1499938964844,293.1499938964844,281.25,35945.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206957221031188,1.0,0.0,0.0,3.6520535945892334,3.652077674865722,8.899540375750803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5522.90966796875,0.0,1535.0428466796875,1895.4371337890625,0.0,3595.577880859375,0.9057405591011048,1.0,0.0,3.0,1.0,0.0
12062040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8388734459877014,0.3775092363357544,0.3420478701591491,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9572613835334778,0.5529678463935852,0.5246803760528564,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8944559097290039,0.4603997766971588,0.3228306174278259,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7866122722625732,0.3092116117477417,0.2957383990287781,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6963881254196167,0.2117110788822174,0.9676362872123718,285.0779724121094,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2676696777344,285.07891845703125,1.0,0.6083657741546631,1.0,1.0,0.0,1.0,-3.271857976913452,3.271850109100342,7.995764462975785e-06,2.274380207061768,0.9025983214378356,0.9025983214378356,0.0,156.37570190429688,165.0,38455.28125,0.0,2876.0087890625,1.0,281.2421875,283.75421142578125,291.4285583496094,293.8807373046875,293.1499938964844,293.1499938964844,280.95001220703125,35872.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173758029937744,1.0,0.0,0.0,3.65514612197876,3.65516996383667,8.914618092603632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5894.88134765625,0.0,1537.9459228515625,1895.4371337890625,0.0,3564.921142578125,0.90635347366333,1.0,0.0,3.0,1.0,0.0
12062100,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8373580574989319,0.377271294593811,0.3421197831630707,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9555090069770812,0.5531268119812012,0.5251179933547974,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8940083980560303,0.4622080624103546,0.3242909610271454,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.785484790802002,0.3095793426036834,0.2962659299373626,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6952469944953918,0.211859181523323,0.9689511060714722,284.9457397460937,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,297.26727294921875,284.9383544921875,1.0,0.6097957491874695,1.0,1.0,0.0,1.0,-3.276948928833008,3.2769408226013184,8.02065733296331e-06,2.277915000915528,0.9013023972511292,0.9013023972511292,0.0,157.7434844970703,165.0,39294.58984375,0.0,2894.408203125,1.0,280.99853515625,283.5854187011719,291.47900390625,294.0673217773437,293.1499938964844,293.1499938964844,280.95001220703125,35944.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254715442657472,1.0,0.0,0.0,3.65631103515625,3.6563351154327393,8.920302434489713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5741.39208984375,0.0,1539.7882080078125,1895.4371337890625,0.0,3639.56494140625,0.906610906124115,1.0,0.0,3.0,1.0,0.0
12062160,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8346865177154541,0.3765886127948761,0.3417227864265442,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9523479342460632,0.5528018474578857,0.5250592827796936,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8922939896583557,0.4636062681674957,0.3254163563251495,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7832832336425781,0.3096563816070556,0.2965181469917297,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6931162476539612,0.2117853313684463,0.9693678617477416,284.8958740234375,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.26251220703125,284.89434814453125,1.0,0.6110618710517883,1.0,1.0,0.0,1.0,-3.278736114501953,3.2787282466888428,8.029424861888401e-06,2.279164552688598,0.9004010558128357,0.9004010558128357,0.0,159.63717651367188,168.0,39369.1796875,0.0,2908.786376953125,1.0,280.9576416015625,283.53521728515625,291.4609680175781,294.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,36020.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307678937911988,1.0,0.0,0.0,3.655200481414795,3.655224561691284,8.914883551369712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6022.3662109375,0.0,1539.117919921875,1895.4371337890625,0.0,3688.177734375,0.9064423441886902,1.0,0.0,3.0,1.0,0.0
12062220,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.831644594669342,0.3756610155105591,0.3411281108856201,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.9486511945724488,0.552174985408783,0.5247435569763184,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.890164852142334,0.4647682309150696,0.3263984620571136,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.7807022929191589,0.3095421195030212,0.2966102063655853,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.6906065940856934,0.2115542143583297,0.9691668748855592,284.7471008300781,284.95001220703125,296.57037353515625,288.3927307128906,296.5704345703125,297.255859375,284.7391967773437,1.0,0.6121722459793091,1.0,1.0,0.0,1.0,-3.278684139251709,3.2786760330200195,8.029137461562641e-06,2.279114246368408,0.8976014852523804,0.8976014852523804,0.0,161.68992614746094,168.0,40184.10546875,0.0,2920.158447265625,1.0,280.7010803222656,283.35009765625,291.475341796875,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,36148.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408991932868958,1.0,0.0,0.0,3.6521284580230713,3.652152538299561,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5834.82568359375,0.0,1536.6466064453125,1895.4371337890625,0.0,3780.61767578125,0.905803382396698,1.0,0.0,3.0,1.0,0.0
12062280,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.828069269657135,0.374525636434555,0.3402443826198578,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.9442036747932434,0.5512720942497253,0.5240684747695923,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.8874462246894836,0.4657260179519653,0.3271647095680237,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7775954604148865,0.309242844581604,0.2964797019958496,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.6875728964805603,0.211160808801651,0.9681177735328674,284.69366455078125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2474975585937,284.6919860839844,1.0,0.613061249256134,1.0,1.0,0.0,1.0,-3.2760462760925293,3.27603816986084,8.016161700652447e-06,2.2772538661956787,0.8953127861022949,0.8953127861022949,0.0,163.9674835205078,171.0,40211.8984375,0.0,2927.284423828125,1.0,280.658203125,283.29742431640625,291.43035888671875,294.0624694824219,293.1499938964844,293.1499938964844,280.95001220703125,36257.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945841670036316,1.0,0.0,0.0,3.646363258361816,3.6463873386383057,8.87182864062197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5440.54541015625,0.0,1531.0477294921875,1895.4371337890625,0.0,3825.424072265625,0.904621958732605,1.0,0.0,3.0,1.0,0.0
12062340,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8250386714935303,0.3739293813705444,0.3394977748394012,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9403612017631532,0.5508590340614319,0.5234770774841309,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8853290677070618,0.4671843945980072,0.3280247151851654,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7749676704406738,0.3092086613178253,0.2963700294494629,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.6849402785301208,0.210934579372406,0.9669946432113647,284.8163452148437,284.95001220703125,296.5663452148437,288.3513488769531,296.56640625,297.244140625,284.8230895996094,1.0,0.6138566136360168,1.0,1.0,0.0,1.0,-3.2737481594085693,3.27374005317688,8.004629307833966e-06,2.275529623031616,0.8955931663513184,0.8955931663513184,0.0,165.94432067871094,171.0,39308.14453125,0.0,2933.449462890625,1.0,280.9012145996094,283.463134765625,291.32354736328125,293.80645751953125,293.1499938964844,293.1499938964844,280.95001220703125,36209.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385867118835448,1.0,0.0,0.0,3.6421217918396,3.642145872116089,8.85120130078576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5566.65234375,0.0,1525.9871826171875,1895.4371337890625,0.0,3759.5859375,0.9036979675292968,1.0,0.0,3.0,1.0,0.0
12062400,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8234087228775024,0.3738418221473694,0.339295744895935,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9382661581039428,0.5509830117225647,0.5234460830688477,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.884739875793457,0.4691177308559418,0.329277902841568,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.773635983467102,0.3095005452632904,0.2965711057186126,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6835042238235474,0.2109563499689102,0.9668656587600708,284.8575439453125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2458190917969,284.85845947265625,1.0,0.6147878766059875,1.0,1.0,0.0,1.0,-3.2751946449279785,3.275186538696289,8.011405952856876e-06,2.276404857635498,0.8954309821128845,0.8954309821128845,0.0,167.24562072753906,174.0,39168.03125,0.0,2943.809326171875,1.0,280.942138671875,283.5113525390625,291.2914428710937,293.7911071777344,293.1499938964844,293.1499938964844,281.25,36155.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335684180259703,1.0,0.0,0.0,3.6398189067840576,3.639842987060547,8.840012242217199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5294.314453125,0.0,1523.0308837890625,1895.4371337890625,0.0,3713.805419921875,0.9031178951263428,1.0,0.0,3.0,1.0,0.0
12062460,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8223406672477722,0.3740301728248596,0.3393283188343048,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9369043707847596,0.5514302849769592,0.5237011313438416,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8847571611404419,0.4713202118873596,0.3307026326656341,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7728592753410339,0.3100030422210693,0.2969531714916229,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6826109290122986,0.2111531943082809,0.96743243932724,284.9976501464844,284.95001220703125,296.56109619140625,288.3109130859375,296.56121826171875,297.2499694824219,285.0050048828125,1.0,0.6158591508865356,1.0,1.0,0.0,1.0,-3.2787387371063232,3.278730630874634,8.02851627668133e-06,2.2787649631500244,0.8971089720726013,0.8971089720726013,0.0,168.30419921875,174.0,38289.23046875,0.0,2957.301025390625,1.0,281.198486328125,283.6944580078125,291.2301940917969,293.6127014160156,293.1499938964844,293.1499938964844,281.25,36047.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923330545425415,1.0,0.0,0.0,3.639129638671875,3.639153480529785,8.836663596412109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5445.83251953125,0.0,1521.460693359375,1895.4371337890625,0.0,3619.86279296875,0.9029288291931152,1.0,0.0,3.0,1.0,0.0
12062520,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8219476342201233,0.3744546771049499,0.3396719098091125,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9364179372787476,0.5521697998046875,0.5243287682533264,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8855024576187134,0.4737562537193298,0.3323626220226288,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7727380990982056,0.3107073307037353,0.297571450471878,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6823636293411255,0.2115289270877838,0.9689094424247742,285.0477600097656,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2564392089844,285.04986572265625,1.0,0.6171438097953796,1.0,1.0,0.0,1.0,-3.2850430011749268,3.2850348949432373,8.059219908318482e-06,2.283059597015381,0.8983028531074524,0.8983028531074524,0.0,169.086669921875,177.0,38245.3046875,0.0,2975.192138671875,1.0,281.2416687011719,283.74810791015625,291.2320556640625,293.6499328613281,293.1499938964844,293.1499938964844,281.54998779296875,35955.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181500673294068,1.0,0.0,0.0,3.640814304351807,3.640838146209717,8.844847343425499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5197.041015625,0.0,1522.638427734375,1895.4371337890625,0.0,3572.076416015625,0.9032110571861268,1.0,0.0,3.0,1.0,0.0
12062580,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.8216435313224792,0.3750696182250976,0.340097576379776,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.936060667037964,0.5531373023986816,0.5250889658927917,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.8863357901573181,0.4763907492160797,0.3340910673141479,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7727360725402832,0.3115701079368591,0.2982952296733856,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6822678446769714,0.2120458930730819,0.9708908200263976,285.2203063964844,284.95001220703125,296.5546875,288.2717590332031,296.5548095703125,297.26422119140625,285.2293395996094,1.0,0.6185936331748962,1.0,1.0,0.0,1.0,-3.292539596557617,3.292531490325928,8.09586708783172e-06,2.28819227218628,0.9017876982688904,0.9017876982688904,0.0,169.8911895751953,177.0,37625.125,0.0,2995.83935546875,1.0,281.4985046386719,283.9448547363281,291.1912536621094,293.5111999511719,293.1499938964844,293.1499938964844,281.54998779296875,35800.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089921116828918,1.0,0.0,0.0,3.644969701766968,3.644993543624878,8.865048357620253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.52734375,0.0,1526.08642578125,1895.4371337890625,0.0,3487.248046875,0.9040771126747132,1.0,0.0,3.0,1.0,0.0
12062640,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.8218569159507751,0.3758813142776489,0.3408034443855285,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.936360478401184,0.5543444156646729,0.5261778235435486,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.8877229690551758,0.4792250990867615,0.3360378444194793,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7732312083244324,0.3126043677330017,0.2992329001426697,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.6826722621917725,0.2127197831869125,0.9737175107002258,285.2796630859375,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.2738037109375,285.2814025878906,1.0,0.6202809810638428,1.0,1.0,0.0,1.0,-3.3025567531585693,3.30254864692688,8.145050742314197e-06,2.295088052749634,0.9046323895454408,0.9046323895454408,0.0,170.52072143554688,180.0,37648.55859375,0.0,3021.048095703125,1.0,281.5417175292969,284.0019836425781,291.2069702148437,293.5774230957031,293.1499938964844,293.1499938964844,281.25,35675.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058516025543212,1.0,0.0,0.0,3.652141332626343,3.652165412902832,8.899968406694825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5751.04736328125,0.0,1533.1236572265625,1895.4371337890625,0.0,3458.06591796875,0.905556857585907,1.0,0.0,3.0,1.0,0.0
