time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062700,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8214474320411682,0.3760316669940948,0.3413185179233551,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.935872495174408,0.5549125671386719,0.5271024703979492,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8884130716323853,0.4814305603504181,0.3378486633300781,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.7731841206550598,0.3132893145084381,0.3001096248626709,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.6826122403144836,0.2131690829992294,0.976504921913147,285.1324462890625,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2769470214844,285.1244506835937,1.0,0.6220504641532898,1.0,1.0,0.0,1.0,-3.311795234680176,3.3117871284484863,8.190807420760393e-06,2.3015613555908203,0.9044384956359864,0.9044384956359864,0.0,171.5499267578125,180.0,38395.69921875,0.0,3046.944091796875,1.0,281.2984924316406,283.8267822265625,291.2836303710937,293.8020935058594,293.1499938964844,293.1499938964844,281.25,35729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915776550769806,1.0,0.0,0.0,3.6575422286987305,3.65756630897522,8.9263107838633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5605.224609375,0.0,1539.5450439453125,1895.4371337890625,0.0,3550.13232421875,0.9067397117614746,1.0,0.0,3.0,1.0,0.0
12062760,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8194328546524048,0.3755630254745483,0.3411745131015777,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9333357214927672,0.55479896068573,0.527318000793457,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8873485326766968,0.4830522537231445,0.3391747772693634,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.771668553352356,0.3135612308979034,0.3005911111831665,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6811894178390503,0.213305190205574,0.9780213236808776,285.08038330078125,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.2737121582031,285.0791015625,1.0,0.6236277222633362,1.0,1.0,0.0,1.0,-3.3163321018218994,3.31632399559021,8.213400178647134e-06,2.3047728538513184,0.9047388434410096,0.9047388434410096,0.0,173.39990234375,183.0,38497.859375,0.0,3067.3154296875,1.0,281.25762939453125,283.7742614746094,291.2764587402344,293.7760925292969,293.1499938964844,293.1499938964844,280.95001220703125,35791.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228405952453612,1.0,0.0,0.0,3.660767555236816,3.6607916355133057,8.942060958361253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5882.67529296875,0.0,1543.615966796875,1895.4371337890625,0.0,3615.349609375,0.9075340032577516,1.0,0.0,3.0,1.0,0.0
12062820,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8167670965194702,0.3747436106204986,0.3407318890094757,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.92994624376297,0.5542529821395874,0.5271480083465576,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8855971097946167,0.4843319058418274,0.340282529592514,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7695341110229492,0.3135551512241363,0.3008318841457367,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.679155170917511,0.2132128030061721,0.9786233305931092,284.9117126464844,284.95001220703125,296.5382080078125,288.19891357421875,296.5383605957031,297.2676086425781,284.9029541015625,1.0,0.6250062584877014,1.0,1.0,0.0,1.0,-3.3181183338165283,3.31810998916626,8.222317774198018e-06,2.3060433864593506,0.9028410315513612,0.9028410315513612,0.0,175.55177307128906,183.0,39192.5859375,0.0,3083.4091796875,1.0,281.0008544921875,283.5792541503906,291.2952575683594,293.9076232910156,293.1499938964844,293.1499938964844,280.95001220703125,35916.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344467520713806,1.0,0.0,0.0,3.6620900630950928,3.662114143371582,8.948522349783161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5693.56787109375,0.0,1546.0345458984375,1895.4371337890625,0.0,3721.831787109375,0.9078704118728638,1.0,0.0,3.0,1.0,0.0
12062880,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8133363723754883,0.3736448287963867,0.3399097621440887,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9256110787391664,0.5533379912376404,0.5265017151832581,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8830708861351013,0.4853352308273315,0.3411012887954712,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7667139768600464,0.3132964372634887,0.3007720708847046,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.676433265209198,0.212897315621376,0.9780718088150024,284.8542175292969,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2590637207031,284.8526306152344,1.0,0.6261008381843567,1.0,1.0,0.0,1.0,-3.3164310455322266,3.316422700881958,8.213979526772164e-06,2.304880380630493,0.9015753269195556,0.9015753269195556,0.0,178.0282440185547,186.0,39230.6875,0.0,3093.72021484375,1.0,280.9580993652344,283.5229187011719,291.24981689453125,293.8193054199219,293.1499938964844,293.1499938964844,280.6499938964844,36022.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940108835697174,1.0,0.0,0.0,3.660699844360352,3.660723924636841,8.941729561229295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.8935546875,0.0,1545.2708740234375,1895.4371337890625,0.0,3773.434326171875,0.9076669812202454,1.0,0.0,3.0,1.0,0.0
12062940,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.8099173307418823,0.3724448382854461,0.3390291035175323,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9213619232177734,0.5522570013999939,0.525718629360199,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.880637526512146,0.4862238764762878,0.3418698310852051,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7639304995536804,0.3129115104675293,0.3005983531475067,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.6736918687820435,0.2124576121568679,0.9769502878189088,284.6989440917969,284.95001220703125,296.52813720703125,288.1660461425781,296.5283203125,297.2502746582031,284.6912536621094,1.0,0.6269904971122742,1.0,1.0,0.0,1.0,-3.3135008811950684,3.3134925365448,8.199438525480218e-06,2.302829504013061,0.8983812928199768,0.8983812928199768,0.0,180.41232299804688,186.0,39995.69921875,0.0,3100.766357421875,1.0,280.7010192871094,283.3339538574219,291.2500915527344,293.9190673828125,293.1499938964844,293.1499938964844,280.6499938964844,36170.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493461847305298,1.0,0.0,0.0,3.657062768936157,3.657086849212648,8.923969971874612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5765.4921875,0.0,1542.319580078125,1895.4371337890625,0.0,3857.0703125,0.9069175720214844,1.0,0.0,3.0,1.0,0.0
12063000,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.8061882853507996,0.3711332380771637,0.337954580783844,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.9168912172317504,0.5510076880455017,0.5246778130531311,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8779929280281067,0.486990749835968,0.3424804210662842,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.7609552145004272,0.3123984336853027,0.3002485632896423,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.6707262992858887,0.2118919193744659,0.9750904440879822,284.6453552246094,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2408142089844,284.6435546875,1.0,0.6276429891586304,1.0,1.0,0.0,1.0,-3.308534383773804,3.3085262775421143,8.174823051376734e-06,2.299354553222656,0.8957690596580505,0.8957690596580505,0.0,182.84646606445312,189.0,40002.35546875,0.0,3103.6064453125,1.0,280.658203125,283.2807006835937,291.2012634277344,293.8205871582031,293.1499938964844,293.1499938964844,280.95001220703125,36292.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529837369918824,1.0,0.0,0.0,3.650544404983521,3.6505684852600098,8.89218654265278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5371.33740234375,0.0,1535.9632568359375,1895.4371337890625,0.0,3889.8017578125,0.9055780172348022,1.0,0.0,3.0,1.0,0.0
12063060,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8030993938446045,0.3704223334789276,0.3370811641216278,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9133015275001526,0.5503298044204712,0.523803174495697,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.8760790824890137,0.4883427023887634,0.3432377874851227,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7585602402687073,0.3122029900550842,0.2999651730060577,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.6682668924331665,0.2115312963724136,0.9732952117919922,284.774169921875,284.95001220703125,296.5168151855469,288.1360168457031,296.5169982910156,297.2368469238281,284.7820739746094,1.0,0.6282087564468384,1.0,1.0,0.0,1.0,-3.3044207096099854,3.304412603378296,8.15422936284449e-06,2.2963755130767822,0.8958171010017395,0.8958171010017395,0.0,184.85952758789065,189.0,39133.48828125,0.0,3105.939697265625,1.0,280.9013061523437,283.4482116699219,291.0968017578125,293.5628662109375,293.1499938964844,293.1499938964844,280.95001220703125,36252.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944379985332489,1.0,0.0,0.0,3.6454126834869385,3.6454365253448486,8.867203291629266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5497.501953125,0.0,1529.961181640625,1895.4371337890625,0.0,3812.1943359375,0.9044640064239502,1.0,0.0,3.0,1.0,0.0
12063120,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8015389442443848,0.3703004121780395,0.3368124961853027,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.9114769101142884,0.5502853393554688,0.5235694646835327,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8756790161132812,0.4902663826942444,0.3444525003433227,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7574155330657959,0.3123995959758758,0.3000454306602478,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.66698157787323,0.2114707231521606,0.9726779460906982,284.82647705078125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108642578125,297.23858642578125,284.8279724121094,1.0,0.6289370656013489,1.0,1.0,0.0,1.0,-3.3046414852142334,3.304633140563965,8.155033356160857e-06,2.29640531539917,0.8955654501914978,0.8955654501914978,0.0,186.10055541992188,192.0,39054.6171875,0.0,3113.43212890625,1.0,280.942138671875,283.5014343261719,291.0719299316406,293.5557556152344,293.1499938964844,293.1499938964844,281.25,36193.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382935762405396,1.0,0.0,0.0,3.6424427032470703,3.64246678352356,8.85276165263349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5232.90771484375,0.0,1526.2191162109375,1895.4371337890625,0.0,3756.9169921875,0.903731882572174,1.0,0.0,3.0,1.0,0.0
12063180,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.800673246383667,0.3705382645130157,0.3368410766124725,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.910464346408844,0.5506620407104492,0.5237008333206177,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8759548664093018,0.4925506711006164,0.3458913266658783,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.756874144077301,0.312873899936676,0.3003602027893066,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6662977933883667,0.2116406857967376,0.9729633331298828,284.9953308105469,284.95001220703125,296.50421142578125,288.1092529296875,296.5044250488281,297.24346923828125,285.0041809082031,1.0,0.6298458576202393,1.0,1.0,0.0,1.0,-3.3075671195983887,3.307559013366699,8.169263310264796e-06,2.29834532737732,0.89751136302948,0.89751136302948,0.0,187.0286102294922,192.0,38379.5078125,0.0,3125.11376953125,1.0,281.1985778808594,283.69677734375,291.0208740234375,293.3930053710937,293.1499938964844,293.1499938964844,281.25,36065.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274154305458068,1.0,0.0,0.0,3.641460657119751,3.641484498977661,8.847988510751748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5397.74609375,0.0,1524.175048828125,1895.4371337890625,0.0,3657.428466796875,0.9034706950187684,1.0,0.0,3.0,1.0,0.0
12063240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8006221652030945,0.3710632026195526,0.3372547030448913,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.910370707511902,0.5513958930969238,0.5242961049079895,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8770250082015991,0.49512380361557,0.3476307690143585,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7570294737815857,0.3135997653007507,0.3009742200374603,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6663137674331665,0.2120354324579239,0.9744066596031188,285.0535888671875,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2511291503906,285.0552673339844,1.0,0.6310248374938965,1.0,1.0,0.0,1.0,-3.313976764678955,3.3139686584472656,8.200798220059369e-06,2.3027310371398926,0.8988372683525085,0.8988372683525085,0.0,187.6166076660156,195.0,38354.36328125,0.0,3142.588134765625,1.0,281.2417297363281,283.7542419433594,291.0354919433594,293.44940185546875,293.1499938964844,293.1499938964844,281.54998779296875,35958.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222317337989808,1.0,0.0,0.0,3.643235921859741,3.643260002136232,8.856617910169007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5156.2275390625,0.0,1525.3468017578125,1895.4371337890625,0.0,3609.73974609375,0.9037569761276244,1.0,0.0,3.0,1.0,0.0
12063300,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.8006099462509155,0.3717279732227325,0.337741494178772,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.9103381037712096,0.552316427230835,0.5250254273414612,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.8781203627586365,0.4978507161140442,0.3494309186935425,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.7572609782218933,0.3144681751728058,0.3017043173313141,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.666451632976532,0.2125679105520248,0.9764364957809448,285.2241516113281,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2596740722656,285.2330627441406,1.0,0.6324012875556946,1.0,1.0,0.0,1.0,-3.321683406829834,3.3216753005981445,8.238887858169619e-06,2.30804443359375,0.9023272395133972,0.9023272395133972,0.0,188.2726287841797,195.0,37726.26171875,0.0,3163.387451171875,1.0,281.49859619140625,283.949951171875,291.0052490234375,293.32330322265625,293.1499938964844,293.1499938964844,281.54998779296875,35801.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131775498390198,1.0,0.0,0.0,3.6473848819732666,3.647408962249756,8.876801302903914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5326.48095703125,0.0,1528.7803955078125,1895.4371337890625,0.0,3526.069091796875,0.904618501663208,1.0,0.0,3.0,1.0,0.0
12063360,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.8009981513023376,0.3725522458553314,0.3384698629379272,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.9107456207275392,0.5534402132034302,0.5260481834411621,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8796013593673706,0.5007455945014954,0.3514278829097748,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7578407526016235,0.3154908716678619,0.3026352822780609,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.6669588685035706,0.2132487446069717,0.9792956709861756,285.2825927734375,284.95001220703125,296.48291015625,288.0760498046875,296.4831848144531,297.2696228027344,285.28424072265625,1.0,0.6340261697769165,1.0,1.0,0.0,1.0,-3.33174467086792,3.331736326217652,8.288809112855233e-06,2.3150076866149902,0.9051814675331116,0.9051814675331116,0.0,188.8220672607422,198.0,37739.328125,0.0,3188.922119140625,1.0,281.5418395996094,284.006591796875,291.0296936035156,293.3987121582031,293.1499938964844,293.1499938964844,281.25,35676.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099956154823304,1.0,0.0,0.0,3.654532194137573,3.654556274414064,8.911624149732233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5712.36474609375,0.0,1535.79541015625,1895.4371337890625,0.0,3496.56298828125,0.9060929417610168,1.0,0.0,3.0,1.0,0.0
12063420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.8007198572158813,0.3727013766765594,0.3389888107776642,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9104220271110536,0.5539053678512573,0.5268844962120056,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8803998231887817,0.5029647350311279,0.3532645106315613,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.757911205291748,0.3161484599113464,0.303492933511734,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6670295000076294,0.2136963009834289,0.982090413570404,285.13409423828125,284.95001220703125,296.4751892089844,288.0670166015625,296.4754638671875,297.2730407714844,285.12615966796875,1.0,0.6357361674308777,1.0,1.0,0.0,1.0,-3.3408899307250977,3.340881586074829,8.334593076142482e-06,2.321455478668213,0.9049851894378662,0.9049851894378662,0.0,189.81500244140625,198.0,38479.31640625,0.0,3215.0537109375,1.0,281.2984619140625,283.83056640625,291.115234375,293.6319274902344,293.1499938964844,293.1499938964844,281.25,35730.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197815656661988,1.0,0.0,0.0,3.6599161624908447,3.659940242767334,8.937901725403208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5568.6826171875,0.0,1542.2039794921875,1895.4371337890625,0.0,3587.14208984375,0.9072716236114502,1.0,0.0,3.0,1.0,0.0
12063480,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7988354563713074,0.3722239136695862,0.338839441537857,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9083423018455504,0.5536788105964661,0.5269975662231445,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.8795921802520752,0.5045703649520874,0.3545858860015869,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7566854953765869,0.3163802623748779,0.3039414882659912,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.6658880114555359,0.2138215601444244,0.9835757613182068,285.0815124511719,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.2701110839844,285.0801086425781,1.0,0.6372522115707397,1.0,1.0,0.0,1.0,-3.345191478729248,3.3451831340789795,8.356300895684399e-06,2.324543237686157,0.9052872061729432,0.9052872061729432,0.0,191.65750122070312,201.0,38570.8203125,0.0,3235.23876953125,1.0,281.2577514648437,283.77764892578125,291.11688232421875,293.6142883300781,293.1499938964844,293.1499938964844,280.95001220703125,35791.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265674352645874,1.0,0.0,0.0,3.66313099861145,3.66315507888794,8.953610404205392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5847.83544921875,0.0,1546.2645263671875,1895.4371337890625,0.0,3649.638427734375,0.9080634117126464,1.0,0.0,3.0,1.0,0.0
12063540,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7963098883628845,0.3713910579681396,0.3383880257606506,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9055901765823364,0.5530154705047607,0.5267210602760315,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8781540393829346,0.505818784236908,0.3556798100471496,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7549059391021729,0.3163262903690338,0.3041421771049499,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6641931533813477,0.2137117236852646,0.9841188788414,284.91162109375,284.95001220703125,296.4587097167969,288.0523376464844,296.4590148925781,297.2642517089844,284.9029235839844,1.0,0.6385677456855774,1.0,1.0,0.0,1.0,-3.3466732501983643,3.346664905548096,8.363868801097851e-06,2.3256428241729736,0.903376042842865,0.903376042842865,0.0,193.81044006347656,201.0,39257.46484375,0.0,3250.87255859375,1.0,281.0008239746094,283.5818786621094,291.1455078125,293.7548522949219,293.1499938964844,293.1499938964844,280.95001220703125,35917.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937817633152008,1.0,0.0,0.0,3.6644327640533447,3.664456844329834,8.959974593381048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5661.01123046875,0.0,1548.6650390625,1895.4371337890625,0.0,3752.58251953125,0.9083954691886902,1.0,0.0,3.0,1.0,0.0
12063600,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.793055534362793,0.3702751100063324,0.3375533521175384,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9021568894386292,0.5519811511039734,0.5259647369384766,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8760018348693848,0.5067811012268066,0.3564718067646026,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7525125741958618,0.3160136938095093,0.3040348291397095,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6618780493736267,0.2133731096982956,0.9834794998168944,284.8532409667969,284.95001220703125,296.45001220703125,288.0467529296875,296.4502868652344,297.2559509277344,284.8515930175781,1.0,0.6395966410636902,1.0,1.0,0.0,1.0,-3.3446056842803955,3.344597339630127,8.353656994586345e-06,2.324257135391236,0.9020949006080629,0.9020949006080629,0.0,196.29412841796875,204.0,39283.6953125,0.0,3260.37744140625,1.0,280.9580993652344,283.5248413085937,291.1103515625,293.676025390625,293.1499938964844,293.1499938964844,280.6499938964844,36023.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430277943611144,1.0,0.0,0.0,3.663021087646485,3.6630451679229736,8.953072665462969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5928.9384765625,0.0,1547.8780517578125,1895.4371337890625,0.0,3799.939453125,0.9081870913505554,1.0,0.0,3.0,1.0,0.0
12063660,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.7898370027542114,0.3690208792686462,0.3366482257843017,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.8987891674041748,0.5507458448410034,0.5250616669654846,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.8738987445831299,0.507588803768158,0.3572058975696563,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.7501167058944702,0.3155514895915985,0.3038052320480346,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.6595128774642944,0.2128926366567611,0.9822359681129456,284.68133544921875,284.95001220703125,296.4403076171875,288.0421447753906,296.440673828125,297.2471008300781,284.6724548339844,1.0,0.6404159665107727,1.0,1.0,0.0,1.0,-3.3411996364593506,3.341191291809082,8.336723112734035e-06,2.32192063331604,0.8986271619796753,0.8986271619796753,0.0,198.69541931152344,204.0,39912.37109375,0.0,3266.373046875,1.0,280.7009582519531,283.3284912109375,291.1211853027344,293.7831115722656,293.1499938964844,293.1499938964844,280.6499938964844,36183.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951724648475647,1.0,0.0,0.0,3.6591503620147705,3.65917444229126,8.934161428442167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5729.33935546875,0.0,1544.746337890625,1895.4371337890625,0.0,3878.48583984375,0.907387375831604,1.0,0.0,3.0,1.0,0.0
12063720,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.7863085865974426,0.3676111996173858,0.3355021774768829,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.8951036930084229,0.5492967963218689,0.5238514542579651,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219787597656,0.8714987635612488,0.5082284808158875,0.3577393293380737,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.7474651336669922,0.3149294555187225,0.3033669888973236,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.6568692922592163,0.2122604846954345,0.9801398515701294,284.6220092773437,284.95001220703125,296.4290771484375,288.03826904296875,296.4294738769531,297.2371826171875,284.6202697753906,1.0,0.6409763693809509,1.0,1.0,0.0,1.0,-3.3353753089904785,3.33536696434021,8.307727512146812e-06,2.317892074584961,0.895794689655304,0.895794689655304,0.0,201.1934967041016,207.0,39886.72265625,0.0,3267.4384765625,1.0,280.6581420898437,283.2719421386719,291.08160400390625,293.68896484375,293.1499938964844,293.1499938964844,280.95001220703125,36316.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954517424106598,1.0,0.0,0.0,3.652073860168457,3.6520979404449454,8.899638714865432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.63525390625,0.0,1537.84716796875,1895.4371337890625,0.0,3903.566162109375,0.9059346318244934,1.0,0.0,3.0,1.0,0.0
12063780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.7834666967391968,0.3668716251850128,0.3345682322978973,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.8921067118644714,0.5484898090362549,0.5228182077407837,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8697906136512756,0.5095553398132324,0.3584389388561249,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7453336715698242,0.3146686255931854,0.3029990792274475,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.6546792984008789,0.2118605673313141,0.9781018495559692,284.7681579589844,284.95001220703125,296.41632080078125,288.0351257324219,296.4167785644531,297.2333679199219,284.7760314941406,1.0,0.6414448618888855,1.0,1.0,0.0,1.0,-3.330453395843506,3.3304452896118164,8.282999260700308e-06,2.3143739700317383,0.8959831595420837,0.8959831595420837,0.0,203.23562622070312,207.0,39132.1953125,0.0,3267.9501953125,1.0,280.9013366699219,283.4467468261719,290.98797607421875,293.443603515625,293.1499938964844,293.1499938964844,280.95001220703125,36265.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450525045394896,1.0,0.0,0.0,3.646715402603149,3.646739482879639,8.873543038134812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5470.08203125,0.0,1531.5010986328125,1895.4371337890625,0.0,3818.283935546875,0.9047678112983704,1.0,0.0,3.0,1.0,0.0
12063840,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7821231484413147,0.3667429387569427,0.3342910408973694,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8906286358833313,0.5483443140983582,0.522484540939331,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8695579767227173,0.5114957094192505,0.3596585690975189,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7443739771842957,0.3148238658905029,0.3030336201190948,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.6535902619361877,0.2117799073457718,0.9773642420768738,284.818603515625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026184082031,297.2354736328125,284.8198547363281,1.0,0.6420958042144775,1.0,1.0,0.0,1.0,-3.3303139209747314,3.330305576324463,8.282077942567412e-06,2.3141794204711914,0.8956607580184937,0.8956607580184937,0.0,204.43682861328125,210.0,39022.67578125,0.0,3274.47216796875,1.0,280.9421691894531,283.4987487792969,290.9760131835937,293.4501953125,293.1499938964844,293.1499938964844,281.25,36205.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384198784828186,1.0,0.0,0.0,3.643553733825684,3.643577814102173,8.858162914293644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5207.60888671875,0.0,1527.5413818359375,1895.4371337890625,0.0,3758.0673828125,0.9039884209632874,1.0,0.0,3.0,1.0,0.0
12063900,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7813876271247864,0.3669531643390655,0.3343032896518707,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8897922039031982,0.5486025810241699,0.5225120186805725,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8699114322662354,0.5137850642204285,0.361101359128952,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7439295053482056,0.3152514994144439,0.3033057153224945,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6530202627182007,0.2119280695915222,0.9775516390800476,284.98504638671875,284.95001220703125,296.3865051269531,288.0307312011719,296.3870544433594,297.24053955078125,284.9936218261719,1.0,0.6429328322410583,1.0,1.0,0.0,1.0,-3.33289647102356,3.332888126373291,8.29477903607767e-06,2.3159101009368896,0.8975146412849426,0.8975146412849426,0.0,205.3380584716797,210.0,38317.01171875,0.0,3285.4443359375,1.0,281.1986083984375,283.6923522949219,290.9366455078125,293.2987060546875,293.1499938964844,293.1499938964844,281.25,36079.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927009642124176,1.0,0.0,0.0,3.642301559448242,3.642325639724731,8.85207555256784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5372.7275390625,0.0,1525.2119140625,1895.4371337890625,0.0,3653.701416015625,0.9036677479743958,1.0,0.0,3.0,1.0,0.0
12063960,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7813542485237122,0.3674345016479492,0.3346837162971496,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8896846771240234,0.549202024936676,0.5229878425598145,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8709476590156555,0.5163525938987732,0.3628410995006561,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7440714836120605,0.3159246146678924,0.3038728237152099,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6530433297157288,0.2122978121042251,0.9788899421691896,285.0405578613281,284.95001220703125,296.3695373535156,288.0294494628906,296.3701477050781,297.248291015625,285.0419921875,1.0,0.6440391540527344,1.0,1.0,0.0,1.0,-3.338900089263916,3.3388917446136475,8.324591362907086e-06,2.320039987564087,0.8987253904342651,0.8987253904342651,0.0,205.91981506347656,213.0,38260.6875,0.0,3302.37548828125,1.0,281.2418212890625,283.74810791015625,290.962158203125,293.36480712890625,293.1499938964844,293.1499938964844,281.54998779296875,35975.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212799668312072,1.0,0.0,0.0,3.643744707107544,3.643768548965454,8.859091167323641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5132.4736328125,0.0,1526.0364990234375,1895.4371337890625,0.0,3600.966064453125,0.9038813710212708,1.0,0.0,3.0,1.0,0.0
12064020,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.7813429832458496,0.368046224117279,0.3351296782493591,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8896158337593079,0.5499779582023621,0.5235885977745056,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8719896674156189,0.5190660953521729,0.3646333813667297,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7442729473114014,0.3167353272438049,0.3045520782470703,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.6531708836555481,0.2128024101257324,0.980806827545166,285.2081604003906,284.95001220703125,296.3512878417969,288.0287475585937,296.3518981933594,297.2568054199219,285.2166748046875,1.0,0.6453397274017334,1.0,1.0,0.0,1.0,-3.34615159034729,3.346143245697021,8.360747415281367e-06,2.325060606002808,0.9020789861679076,0.9020789861679076,0.0,206.5816192626953,213.0,37596.39453125,0.0,3322.661865234375,1.0,281.49859619140625,283.94171142578125,290.9421081542969,293.2474670410156,293.1499938964844,293.1499938964844,281.54998779296875,35822.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116460680961608,1.0,0.0,0.0,3.6474955081939697,3.64751935005188,8.877339041646337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5302.25537109375,0.0,1529.0537109375,1895.4371337890625,0.0,3511.87353515625,0.9046566486358644,1.0,0.0,3.0,1.0,0.0
12064080,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.7816823124885559,0.3688084781169891,0.3358082473278045,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.8899018168449402,0.5509470701217651,0.5244731307029724,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.8733682632446289,0.5219404697418213,0.366621196269989,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.7447715997695923,0.3176954686641693,0.3054284453392029,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.6536169648170471,0.2134522944688797,0.9835422039031982,285.2629089355469,284.95001220703125,296.3317565917969,288.028564453125,296.3324279785156,297.2666931152344,285.2643127441406,1.0,0.646884024143219,1.0,1.0,0.0,1.0,-3.3557114601135254,3.3557028770446777,8.408569556195289e-06,2.331695556640625,0.9047660231590272,0.9047660231590272,0.0,207.1456756591797,216.0,37571.8203125,0.0,3347.75537109375,1.0,281.5417175292969,283.9959411621094,290.9764709472656,293.33087158203125,293.1499938964844,293.1499938964844,281.25,35700.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078829288482666,1.0,0.0,0.0,3.6541786193847656,3.654202461242676,8.909900088838185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5686.63232421875,0.0,1535.5809326171875,1895.4371337890625,0.0,3476.946044921875,0.9060292840003968,1.0,0.0,3.0,1.0,0.0
12064140,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7814134955406189,0.3688938319683075,0.3362713456153869,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8895745873451233,0.5512518882751465,0.525162398815155,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8741178512573242,0.5241016149520874,0.368431955575943,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7448224425315857,0.3182810842990875,0.3062242269515991,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.6536841988563538,0.2138634920120239,0.9861934781074524,285.1112365722656,284.95001220703125,296.31103515625,288.02886962890625,296.3117370605469,297.2699584960937,285.1031188964844,1.0,0.6485062837600708,1.0,1.0,0.0,1.0,-3.3642771244049072,3.36426854133606,8.451811481791083e-06,2.3377578258514404,0.9043850898742676,0.9043850898742676,0.0,208.16297912597656,216.0,38274.8515625,0.0,3373.27392578125,1.0,281.2984619140625,283.81805419921875,291.0717468261719,293.5717163085937,293.1499938964844,293.1499938964844,281.25,35758.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171488881111144,1.0,0.0,0.0,3.659015655517578,3.6590397357940674,8.933503181651758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5543.64501953125,0.0,1541.4085693359375,1895.4371337890625,0.0,3562.82373046875,0.9070881605148317,1.0,0.0,3.0,1.0,0.0
12064200,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7797003388404846,0.3683529794216156,0.3360676765441894,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.887778639793396,0.5508639216423035,0.5251269936561584,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8734143376350403,0.5256251692771912,0.3697035312652588,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7437444925308228,0.3184335231781006,0.306603193283081,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6527001261711121,0.2139473259449005,0.9875136017799376,285.0552673339844,284.95001220703125,296.2891540527344,288.0296630859375,296.2898864746094,297.2668762207031,285.0536193847656,1.0,0.6499280333518982,1.0,1.0,0.0,1.0,-3.3679277896881104,3.367919445037842,8.470428838336375e-06,2.340406656265259,0.9044787287712096,0.9044787287712096,0.0,210.031005859375,219.0,38325.1015625,0.0,3392.427001953125,1.0,281.2577514648437,283.762939453125,291.0824279785156,293.5613708496094,293.1499938964844,293.1499938964844,280.95001220703125,35824.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234522581100464,1.0,0.0,0.0,3.661598682403565,3.6616227626800537,8.946120715336292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5820.9970703125,0.0,1544.793701171875,1895.4371337890625,0.0,3620.983154296875,0.9077414274215698,1.0,0.0,3.0,1.0,0.0
12064260,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7774106860160828,0.3674542605876922,0.3355599343776703,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8853683471679688,0.5500368475914001,0.5246999263763428,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8721386194229126,0.5267766714096069,0.3707382977008819,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.742175281047821,0.3182940185070038,0.3067284822463989,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6512264013290405,0.2137914597988128,0.9878706336021424,284.8818359375,284.95001220703125,296.26617431640625,288.0308532714844,296.2669677734375,297.2608337402344,284.8729248046875,1.0,0.6511440873146057,1.0,1.0,0.0,1.0,-3.3687052726745605,3.368696689605713,8.474524292978458e-06,2.341025114059448,0.9023327827453612,0.9023327827453612,0.0,212.2068023681641,219.0,38970.12890625,0.0,3406.729736328125,1.0,281.0008850097656,283.5650329589844,291.1195068359375,293.7082824707031,293.1499938964844,293.1499938964844,280.95001220703125,35955.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934271514415741,1.0,0.0,0.0,3.662164211273194,3.6621882915496826,8.948885010795493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5634.27783203125,0.0,1546.4090576171875,1895.4371337890625,0.0,3720.23095703125,0.9079121947288512,1.0,0.0,3.0,1.0,0.0
12064320,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7744672298431396,0.3662702739238739,0.3346678614616394,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8822733163833618,0.5488372445106506,0.5237917900085449,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8702106475830078,0.527631938457489,0.3714590072631836,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7400572299957275,0.3178908824920654,0.3065399825572967,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.6492025852203369,0.2134029865264892,0.9870253801345824,284.8197021484375,284.95001220703125,296.2421569824219,288.032470703125,296.24298095703125,297.2523193359375,284.8177795410156,1.0,0.6520691514015198,1.0,1.0,0.0,1.0,-3.365879774093628,3.36587142944336,8.460444405500311e-06,2.33911681175232,0.9007911086082458,0.9007911086082458,0.0,214.7097930908203,222.0,38950.73046875,0.0,3414.56396484375,1.0,280.9581298828125,283.5055847167969,291.0916748046875,293.6349182128906,293.1499938964844,293.1499938964844,280.6499938964844,36066.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939052164554596,1.0,0.0,0.0,3.659905433654785,3.6599295139312735,8.937849429457856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.119140625,0.0,1544.718505859375,1895.4371337890625,0.0,3763.822998046875,0.9075183868408204,1.0,0.0,3.0,1.0,0.0
12064380,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.7715571522712708,0.3649559020996094,0.333702951669693,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.8791909217834473,0.5474448800086975,0.5227354168891907,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.86832195520401,0.5283369421958923,0.3721204102039337,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7379215955734253,0.3173407614231109,0.3062261641025543,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.6471225023269653,0.2128743231296539,0.9855635166168212,284.65289306640625,284.95001220703125,296.2171325683594,288.034423828125,296.2179870605469,297.24334716796875,284.6453857421875,1.0,0.6527819633483887,1.0,1.0,0.0,1.0,-3.361688137054444,3.361679553985596,8.439455996267498e-06,2.3362338542938232,0.8971672654151917,0.8971672654151917,0.0,217.1244659423828,222.0,39615.46484375,0.0,3418.71044921875,1.0,280.7010498046875,283.3105163574219,291.1092834472656,293.7471008300781,293.1499938964844,293.1499938964844,280.6499938964844,36229.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473370313644408,1.0,0.0,0.0,3.655111312866211,3.6551353931427,8.914449267649616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5702.98193359375,0.0,1540.5831298828125,1895.4371337890625,0.0,3838.940673828125,0.9065179228782654,1.0,0.0,3.0,1.0,0.0
12064440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017150878906,0.768436074256897,0.3635423481464386,0.3325307071208954,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60137939453125,0.8758899569511414,0.5458975434303284,0.5214076042175293,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.866221010684967,0.5289298892021179,0.3726018369197845,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.7355940937995911,0.3166650533676147,0.3057217597961426,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.6448354721069336,0.2122195214033126,0.9833093285560608,284.6014404296875,284.95001220703125,296.191162109375,288.0367431640625,296.1920471191406,297.23370361328125,284.59991455078125,1.0,0.6532477140426636,1.0,1.0,0.0,1.0,-3.355301856994629,3.3552935123443604,8.407449058722705e-06,2.331807374954224,0.8942840695381165,0.8942840695381165,0.0,219.5922393798828,225.0,39614.08203125,0.0,3418.068115234375,1.0,280.6582336425781,283.2572021484375,291.0771484375,293.6628723144531,293.1499938964844,293.1499938964844,280.95001220703125,36355.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498943090438844,1.0,0.0,0.0,3.647380828857422,3.647404909133911,8.876781407707313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5315.37646484375,0.0,1532.910888671875,1895.4371337890625,0.0,3862.009765625,0.9049137830734252,1.0,0.0,3.0,1.0,0.0
12064500,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.7659357786178589,0.3627412319183349,0.3315768837928772,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8732103109359741,0.5449409484863281,0.5202681422233582,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8647503852844238,0.5301788449287415,0.3732640743255615,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7337177395820618,0.3163268864154815,0.3052975833415985,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.6429412364959717,0.2117823809385299,0.9811552166938782,284.725830078125,284.95001220703125,296.1642761230469,288.039306640625,296.1651916503906,297.2298278808594,284.73248291015625,1.0,0.6536331176757812,1.0,1.0,0.0,1.0,-3.3499324321746826,3.349924087524414,8.38034520711517e-06,2.3279836177825928,0.8939798474311829,0.8939798474311829,0.0,221.5994415283203,225.0,38673.05078125,0.0,3417.145263671875,1.0,280.9012145996094,283.4218444824219,290.9892272949219,293.4205322265625,293.1499938964844,293.1499938964844,280.95001220703125,36318.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401657581329346,1.0,0.0,0.0,3.641042709350586,3.641066789627075,8.845958063830039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5440.09033203125,0.0,1525.5997314453125,1895.4371337890625,0.0,3773.951904296875,0.9035298824310304,1.0,0.0,3.0,1.0,0.0
