time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064560,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7646459937095642,0.3624903559684753,0.3312101066112518,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8717586994171143,0.5445824265480042,0.5197573900222778,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8644954562187195,0.5319995284080505,0.3744109869003296,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7327808737754822,0.3163703083992004,0.3052406013011932,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6419171690940857,0.2116383016109466,0.9801883697509766,284.7704772949219,284.95001220703125,296.1365661621094,288.04217529296875,296.13751220703125,297.2314147949219,284.7714538574219,1.0,0.654181718826294,1.0,1.0,0.0,1.0,-3.3489115238189697,3.348903179168701,8.375023753615096e-06,2.32718276977539,0.8932734131813049,0.8932734131813049,0.0,222.83999633789065,228.0,38515.26171875,0.0,3421.88671875,1.0,280.94207763671875,283.4704284667969,290.9801330566406,293.42462158203125,293.1499938964844,293.1499938964844,281.25,36269.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328587651252748,1.0,0.0,0.0,3.636563539505005,3.636587381362915,8.824205792734574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5176.35400390625,0.0,1520.280517578125,1895.4371337890625,0.0,3707.31689453125,0.902468740940094,1.0,0.0,3.0,1.0,0.0
12064620,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7638871669769287,0.3625878989696502,0.3311222195625305,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8708673715591431,0.5446327328681946,0.5195923447608948,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.864761233329773,0.5341898798942566,0.3757792711257934,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7322932481765747,0.3166903555393219,0.3054128885269165,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.6413385272026062,0.2117240875959396,0.9801100492477416,284.9332275390625,284.95001220703125,296.1080627441406,288.04522705078125,296.1090393066406,297.2360534667969,284.9414978027344,1.0,0.6549047827720642,1.0,1.0,0.0,1.0,-3.350515604019165,3.3505072593688965,8.382893611269537e-06,2.3282310962677,0.894745409488678,0.894745409488678,0.0,223.7831115722656,228.0,37763.40625,0.0,3430.998291015625,1.0,281.1983947753906,283.6616516113281,290.94384765625,293.27301025390625,293.1499938964844,293.1499938964844,281.25,36148.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206186532974244,1.0,0.0,0.0,3.633971929550171,3.63399600982666,8.811634302219318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5337.349609375,0.0,1516.51806640625,1895.4371337890625,0.0,3594.866455078125,0.9018532037734984,1.0,0.0,3.0,1.0,0.0
12064680,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7637735605239868,0.3629627525806427,0.3314077854156494,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8706451654434204,0.545028567314148,0.519878625869751,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8656681180000305,0.5366699695587158,0.3774584829807281,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7323455214500427,0.3172602355480194,0.3058841526508331,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.641295313835144,0.2120341956615448,0.9811891913414,284.9853820800781,284.95001220703125,296.07879638671875,288.0484924316406,296.0798034667969,297.2434387207031,284.986572265625,1.0,0.6558919548988342,1.0,1.0,0.0,1.0,-3.3555843830108643,3.3555757999420166,8.408172107010614e-06,2.331709146499634,0.8955551981925964,0.8955551981925964,0.0,224.392822265625,231.0,37663.03515625,0.0,3446.248779296875,1.0,281.2416687011719,283.71551513671875,290.97344970703125,293.3398132324219,293.1499938964844,293.1499938964844,281.54998779296875,36049.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140710234642028,1.0,0.0,0.0,3.634000778198242,3.634024620056152,8.811773568595527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5098.14892578125,0.0,1515.8135986328125,1895.4371337890625,0.0,3534.345458984375,0.9017536640167236,1.0,0.0,3.0,1.0,0.0
12064740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7636919617652893,0.363470196723938,0.3317615687847137,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8704710006713867,0.545602560043335,0.520291268825531,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8665887713432312,0.539299488067627,0.3791898488998413,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7324629426002502,0.3179695010185241,0.3064685463905334,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.6413578391075134,0.2124806642532348,0.9828510284423828,285.1496276855469,284.95001220703125,296.0488586425781,288.05194091796875,296.04986572265625,297.25164794921875,285.15789794921875,1.0,0.6570689678192139,1.0,1.0,0.0,1.0,-3.361912727355957,3.3619043827056885,8.4398679973674e-06,2.336085557937622,0.8984854817390442,0.8984854817390442,0.0,225.0765991210937,231.0,36955.484375,0.0,3464.899169921875,1.0,281.4983215332031,283.906982421875,290.9573059082031,293.2240905761719,293.1499938964844,293.1499938964844,281.54998779296875,35899.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036232233047484,1.0,0.0,0.0,3.636284351348877,3.636308193206787,8.822851214063121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5263.8828125,0.0,1517.2144775390625,1895.4371337890625,0.0,3437.33447265625,0.9022025465965272,1.0,0.0,3.0,1.0,0.0
12064800,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.7639340758323669,0.3641292154788971,0.3323487341403961,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8706248998641968,0.546370804309845,0.5209887027740479,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8678262829780579,0.5420923829078674,0.3811227977275848,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.7328561544418335,0.3188299238681793,0.307252287864685,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.6417117118835449,0.2130742073059082,0.9853394031524658,285.2015686035156,284.95001220703125,296.01824951171875,288.0555114746094,296.019287109375,297.26123046875,285.2027587890625,1.0,0.6584863662719727,1.0,1.0,0.0,1.0,-3.3705735206604004,3.370565176010132,8.483383680868428e-06,2.3420934677124023,0.9007347822189332,0.9007347822189332,0.0,225.6573638916016,234.0,36889.16015625,0.0,3488.477783203125,1.0,281.5416259765625,283.95977783203125,290.9958801269531,293.30889892578125,293.1499938964844,293.1499938964844,281.25,35781.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991214036941528,1.0,0.0,0.0,3.641465187072754,3.641489028930664,8.848009542816726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5641.77783203125,0.0,1522.0592041015625,1895.4371337890625,0.0,3395.392822265625,0.9032393097877502,1.0,0.0,3.0,1.0,0.0
12064860,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.763649046421051,0.3641217052936554,0.3327252566814422,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8702490925788879,0.5464833378791809,0.52149498462677,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8684996962547302,0.5441460609436035,0.3828701674938202,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7328631281852722,0.3193153142929077,0.3079558908939361,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6417503356933594,0.2134304344654083,0.9877499938011168,285.0477600097656,284.95001220703125,295.987060546875,288.0591735839844,295.98809814453125,297.26422119140625,285.0394897460937,1.0,0.6599791646003723,1.0,1.0,0.0,1.0,-3.3782501220703125,3.378241539001465,8.522327334503643e-06,2.347536563873291,0.8999093770980835,0.8999093770980835,0.0,226.6869659423828,234.0,37553.421875,0.0,3512.421875,1.0,281.2987670898437,283.7811584472656,291.0960693359375,293.5517578125,293.1499938964844,293.1499938964844,281.25,35844.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078643918037416,1.0,0.0,0.0,3.644684314727783,3.644708395004273,8.86366137820005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5499.97607421875,0.0,1526.097412109375,1895.4371337890625,0.0,3476.7734375,0.9039385914802552,1.0,0.0,3.0,1.0,0.0
12064920,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7620949149131775,0.3634965121746063,0.3324447870254516,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8685843348503113,0.5459116101264954,0.5212856531143188,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8678590059280396,0.5455445647239685,0.3840599656105041,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7318739295005798,0.3193663954734802,0.3082413971424103,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.640882134437561,0.2134597599506378,0.9888324737548828,284.9893493652344,284.95001220703125,295.9553527832031,288.0629272460937,295.9563903808594,297.2608642578125,284.9875183105469,1.0,0.6612712740898132,1.0,1.0,0.0,1.0,-3.381014585494995,3.3810062408447266,8.536541827197652e-06,2.349567413330078,0.8995388746261597,0.8995388746261597,0.0,228.55972290039065,237.0,37567.98828125,0.0,3529.73095703125,1.0,281.25787353515625,283.724609375,291.111083984375,293.5441589355469,293.1499938964844,293.1499938964844,281.54998779296875,35915.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137813448905944,1.0,0.0,0.0,3.6455228328704834,3.6455466747283936,8.867739325069124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5146.44287109375,0.0,1527.5650634765625,1895.4371337890625,0.0,3531.662353515625,0.9042062163352966,1.0,0.0,3.0,1.0,0.0
12064980,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7604073286056519,0.3632454872131347,0.3320617973804474,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8667541146278381,0.545645534992218,0.5208988189697266,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.8670915365219116,0.5473859906196594,0.3851827979087829,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7307313084602356,0.319573312997818,0.3083941042423248,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6398454308509827,0.2135661840438842,0.9893386363983154,285.1317138671875,284.95001220703125,295.9231262207031,288.0666809082031,295.9241943359375,297.260986328125,285.1390991210937,1.0,0.6624343991279602,1.0,1.0,0.0,1.0,-3.382354736328125,3.3823461532592773,8.54324025567621e-06,2.35046935081482,0.902115285396576,0.902115285396576,0.0,230.4796295166016,237.0,36830.06640625,0.0,3543.98388671875,1.0,281.501220703125,283.8951110839844,291.0404052734375,293.3428955078125,293.1499938964844,293.1499938964844,281.54998779296875,35826.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073846340179444,1.0,0.0,0.0,3.648659467697144,3.6486833095550537,8.883005762072571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5280.76123046875,0.0,1530.3773193359375,1895.4371337890625,0.0,3472.316162109375,0.9049051403999328,1.0,0.0,3.0,1.0,0.0
12065040,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.7595869302749634,0.3634312152862549,0.3321388661861419,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8657756447792053,0.5458220839500427,0.520965039730072,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8672199845314026,0.5497004389762878,0.386709988117218,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.7302364110946655,0.3200531005859375,0.3087998032569885,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.6393854022026062,0.2138699144124984,0.9905888438224792,285.1764221191406,284.95001220703125,295.89044189453125,288.07049560546875,295.8915405273437,297.2655029296875,285.17724609375,1.0,0.663706362247467,1.0,1.0,0.0,1.0,-3.3867857456207275,3.386777400970459,8.565525604353752e-06,2.353500366210937,0.9041213989257812,0.9041213989257812,0.0,231.8313903808593,240.0,36724.57421875,0.0,3562.2939453125,1.0,281.5421447753906,283.94158935546875,291.0376892089844,293.36749267578125,293.1499938964844,293.1499938964844,281.25,35742.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033437967300416,1.0,0.0,0.0,3.6542932987213135,3.6543173789978014,8.910459996513964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.1171875,0.0,1536.0194091796875,1895.4371337890625,0.0,3434.733154296875,0.906074047088623,1.0,0.0,3.0,1.0,0.0
12065100,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7587029933929443,0.3631270229816437,0.3321942687034607,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.864739179611206,0.5455254912376404,0.521025538444519,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8672608733177185,0.5514461994171143,0.3882037103176117,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7297022938728333,0.3202570974826813,0.309213638305664,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6389039158821106,0.2139935791492462,0.9919297099113464,285.0186767578125,284.95001220703125,295.857421875,288.07427978515625,295.8585205078125,297.2653503417969,285.01025390625,1.0,0.6650015115737915,1.0,1.0,0.0,1.0,-3.39128041267395,3.3912718296051025,8.588459422753658e-06,2.356701612472534,0.9030607342720032,0.9030607342720032,0.0,233.26950073242188,240.0,37359.26953125,0.0,3581.285400390625,1.0,281.29852294921875,283.7596740722656,291.11328125,293.5727233886719,293.1499938964844,293.1499938964844,281.25,35827.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91093510389328,1.0,0.0,0.0,3.657652139663696,3.6576762199401855,8.926847385737346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5491.12890625,0.0,1540.40478515625,1895.4371337890625,0.0,3505.27978515625,0.9068232774734496,1.0,0.0,3.0,1.0,0.0
12065160,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7568840980529785,0.3623224794864654,0.3317112326622009,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8627671599388123,0.5446817278862,0.520507276058197,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8663192391395569,0.5526475310325623,0.389225423336029,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7284303903579712,0.3201077878475189,0.3092821538448334,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6377524733543396,0.2138459533452987,0.9921411871910096,284.96466064453125,284.95001220703125,295.8240051269531,288.0780029296875,295.8251342773437,297.2601623535156,284.9632873535156,1.0,0.6660824418067932,1.0,1.0,0.0,1.0,-3.391681909561157,3.3916733264923096,8.590695870225318e-06,2.3570659160614014,0.9025654196739196,0.9025654196739196,0.0,235.3197326660156,243.0,37402.93359375,0.0,3594.104248046875,1.0,281.2576599121094,283.7042541503906,291.1169738769531,293.5453796386719,293.1499938964844,293.1499938964844,280.95001220703125,35911.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152595400810242,1.0,0.0,0.0,3.658463716506958,3.6584877967834473,8.930809372031945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5761.1796875,0.0,1541.9420166015625,1895.4371337890625,0.0,3545.34765625,0.9070966243743896,1.0,0.0,3.0,1.0,0.0
12065220,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7548058032989502,0.3613085746765136,0.3310295939445495,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8605203628540039,0.5435705780982971,0.5197286605834961,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8651112914085388,0.5536178946495056,0.3900840878486633,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7269149422645569,0.3197706937789917,0.3091711699962616,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.6363593935966492,0.213537722826004,0.991637885570526,284.8176574707031,284.95001220703125,295.79034423828125,288.0816650390625,295.7914733886719,297.2534484863281,284.8101806640625,1.0,0.6669797301292419,1.0,1.0,0.0,1.0,-3.3900554180145264,3.3900468349456787,8.582568625570275e-06,2.3559823036193848,0.9002509117126465,0.9002509117126465,0.0,237.4969482421875,243.0,38220.8671875,0.0,3602.82373046875,1.0,281.0009765625,283.5175476074219,291.15625,293.6932373046875,293.1499938964844,293.1499938964844,280.95001220703125,36036.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245747923851012,1.0,0.0,0.0,3.657465934753418,3.6574900150299072,8.925938459469762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5588.10986328125,0.0,1541.765625,1895.4371337890625,0.0,3631.316162109375,0.9069212675094604,1.0,0.0,3.0,1.0,0.0
12065280,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7523930072784424,0.360113650560379,0.3300877809524536,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8579261302947998,0.5422167778015137,0.5186218023300171,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.863551676273346,0.5543892979621887,0.3907158970832824,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.725090503692627,0.3192549645900726,0.3088381588459015,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.6346685290336609,0.2130687087774276,0.9902693629264832,284.7660217285156,284.95001220703125,295.7564392089844,288.0852355957031,295.757568359375,297.2452087402344,284.76446533203125,1.0,0.6676455140113831,1.0,1.0,0.0,1.0,-3.3858861923217773,3.3858776092529297,8.561545655538794e-06,2.3531157970428467,0.8984634280204773,0.8984634280204773,0.0,239.8436279296875,246.0,38239.38671875,0.0,3606.44873046875,1.0,280.95819091796875,283.4627380371094,291.1356506347656,293.6309509277344,293.1499938964844,293.1499938964844,281.25,36141.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287299513816832,1.0,0.0,0.0,3.6538784503936768,3.653902530670166,8.908436939236708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5215.89208984375,0.0,1538.55078125,1895.4371337890625,0.0,3669.494140625,0.9062231183052064,1.0,0.0,3.0,1.0,0.0
12065340,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7503675818443298,0.3594485521316528,0.329288512468338,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8557115793228149,0.5413618087768555,0.5176167488098145,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8624049425125122,0.5557658076286316,0.3914788365364074,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7235300540924072,0.3190228044986725,0.3085355758666992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6331920623779297,0.2127753496170044,0.98883855342865,284.8888854980469,284.95001220703125,295.7223205566406,288.08868408203125,295.72344970703125,297.2421264648437,284.89532470703125,1.0,0.6682179570198059,1.0,1.0,0.0,1.0,-3.3821663856506348,3.382157802581787,8.542566320102196e-06,2.3504557609558105,0.8992323279380798,0.8992323279380798,0.0,241.8433532714844,246.0,37303.1328125,0.0,3609.1396484375,1.0,281.201416015625,283.6252746582031,291.0494689941406,293.3969421386719,293.1499938964844,293.1499938964844,281.25,36094.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920179545879364,1.0,0.0,0.0,3.651810646057129,3.651834726333618,8.898356327335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.3251953125,0.0,1535.8896484375,1895.4371337890625,0.0,3590.815185546875,0.90578293800354,1.0,0.0,3.0,1.0,0.0
12065400,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.749309241771698,0.3592769503593445,0.3290177881717682,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8544713258743286,0.5410374999046326,0.5171696543693542,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8622726202011108,0.5576770901679993,0.3927032351493835,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7227398753166199,0.3191307187080383,0.308559775352478,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6323997378349304,0.2127391397953033,0.9884393811225892,284.9296569824219,284.95001220703125,295.6881103515625,288.0920104980469,295.6892395019531,297.2441101074219,284.9305725097656,1.0,0.6689298152923584,1.0,1.0,0.0,1.0,-3.38232946395874,3.382321119308472,8.543206604372244e-06,2.3504912853240967,0.8995460867881775,0.8995460867881775,0.0,243.14471435546875,249.0,37142.1484375,0.0,3617.050537109375,1.0,281.2421875,283.67041015625,291.0391845703125,293.4016418457031,293.1499938964844,293.1499938964844,281.54998779296875,36041.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137224555015564,1.0,0.0,0.0,3.6516170501708975,3.651641130447388,8.897412726582843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5080.97216796875,0.0,1535.2779541015625,1895.4371337890625,0.0,3531.116943359375,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12065460,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.748640239238739,0.3593763411045074,0.3289763331413269,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8536420464515686,0.5410349369049072,0.517006516456604,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8625339865684509,0.5598835349082947,0.394114077091217,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7222939729690552,0.3194591999053955,0.3087738752365112,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6319368481636047,0.2128862887620926,0.9887702465057372,285.0694580078125,284.95001220703125,295.6537780761719,288.0951538085937,295.6549072265625,297.2484741210937,285.076416015625,1.0,0.6697826385498047,1.0,1.0,0.0,1.0,-3.3846583366394043,3.3846497535705566,8.554856322007254e-06,2.3520596027374268,0.9017021059989928,0.9017021059989928,0.0,244.2006683349609,249.0,36224.55078125,0.0,3628.718017578125,1.0,281.49884033203125,283.8502197265625,290.9985656738281,293.24322509765625,293.1499938964844,293.1499938964844,281.54998779296875,35935.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017645120620728,1.0,0.0,0.0,3.6530117988586426,3.653035879135132,8.904211199478596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5228.41455078125,0.0,1536.0382080078125,1895.4371337890625,0.0,3420.027099609375,0.905954122543335,1.0,0.0,3.0,1.0,0.0
12065520,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.748437225818634,0.3596950173377991,0.3292346596717834,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8532968759536743,0.5413088798522949,0.5172080397605896,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8632749915122986,0.5623233318328857,0.3957832753658294,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7222596406936646,0.3199898600578308,0.3092321753501892,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.6318678259849548,0.2132149040699005,0.9900434017181396,285.1142578125,284.95001220703125,295.6194152832031,288.0980834960937,295.6205749511719,297.25506591796875,285.1153259277344,1.0,0.6708482503890991,1.0,1.0,0.0,1.0,-3.389806270599365,3.3897976875305176,8.580823305237573e-06,2.355604887008667,0.903289556503296,0.903289556503296,0.0,244.98541259765625,252.0,36103.875,0.0,3645.586669921875,1.0,281.5417785644531,283.89862060546875,291.02301025390625,293.2998352050781,293.1499938964844,293.1499938964844,281.25,35849.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89495450258255,1.0,0.0,0.0,3.656636238098145,3.656660318374634,8.921888934310118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5594.70947265625,0.0,1539.4359130859375,1895.4371337890625,0.0,3356.509033203125,0.9066744446754456,1.0,0.0,3.0,1.0,0.0
12065580,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.747964084148407,0.3595066368579864,0.329375296831131,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8526948690414429,0.5411024689674377,0.517329752445221,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8637037873268127,0.564164400100708,0.3973329663276672,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.722038209438324,0.3202504217624664,0.309674859046936,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6316713094711304,0.213384062051773,0.9914485812187196,284.98486328125,284.95001220703125,295.5850830078125,288.100830078125,295.5862121582031,297.2566223144531,284.9779968261719,1.0,0.6719986796379089,1.0,1.0,0.0,1.0,-3.3946964740753174,3.3946878910064697,8.605781658843625e-06,2.359080076217652,0.9022802114486694,0.9022802114486694,0.0,246.05450439453125,252.0,36944.50390625,0.0,3663.51708984375,1.0,281.2984313964844,283.72979736328125,291.1197509765625,293.5354919433594,293.1499938964844,293.1499938964844,281.25,35911.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901678502559662,1.0,0.0,0.0,3.6584818363189697,3.658505916595459,8.930897479331179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5461.8994140625,0.0,1541.9627685546875,1895.4371337890625,0.0,3419.225830078125,0.9070770144462584,1.0,0.0,3.0,1.0,0.0
12065640,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7466089129447937,0.3588340282440185,0.3290002644062042,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8512081503868103,0.5403680801391602,0.5169020891189575,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8631786108016968,0.5654675960540771,0.3984201848506927,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.721095621585846,0.3201756477355957,0.3097977936267853,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6308541893959045,0.2133071273565292,0.991876780986786,284.9376220703125,284.95001220703125,295.5508117675781,288.10333251953125,295.55194091796875,297.253173828125,284.936279296875,1.0,0.6730050444602966,1.0,1.0,0.0,1.0,-3.395813465118408,3.3958048820495605,8.611640623712447e-06,2.359938144683838,0.9016839265823364,0.9016839265823364,0.0,247.79025268554688,255.0,37006.96484375,0.0,3676.259765625,1.0,281.2577819824219,283.6786193847656,291.1387939453125,293.5341796875,293.1499938964844,293.1499938964844,280.95001220703125,35977.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065570831298828,1.0,0.0,0.0,3.658237457275391,3.65826153755188,8.929703767535102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5737.978515625,0.0,1542.1865234375,1895.4371337890625,0.0,3464.624755859375,0.9070944786071776,1.0,0.0,3.0,1.0,0.0
12065700,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7449147701263428,0.3578915894031524,0.3283998370170593,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.849362850189209,0.539304792881012,0.5161873698234558,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8622926473617554,0.5664672255516052,0.399317592382431,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.7198336124420166,0.3198787271976471,0.3097318112850189,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6297464966773987,0.2130529731512069,0.9916107654571532,284.79107666015625,284.95001220703125,295.51666259765625,288.1055908203125,295.5177917480469,297.2474975585937,284.7836608886719,1.0,0.6738669276237488,1.0,1.0,0.0,1.0,-3.394810914993286,3.3948023319244385,8.606688425061293e-06,2.359297037124634,0.8991965055465698,0.8991965055465698,0.0,249.757080078125,255.0,37825.8828125,0.0,3685.23681640625,1.0,281.0010070800781,283.4925842285156,291.18572998046875,293.695068359375,293.1499938964844,293.1499938964844,280.95001220703125,36097.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169463515281676,1.0,0.0,0.0,3.656153440475464,3.656177520751953,8.919533343032526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5567.54833984375,0.0,1540.7548828125,1895.4371337890625,0.0,3560.950927734375,0.9066712260246276,1.0,0.0,3.0,1.0,0.0
12065760,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.7428058385848999,0.3567305505275726,0.3275006711483001,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8470860123634338,0.5379559397697449,0.5151005983352661,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8609602451324463,0.5672246217727661,0.399949848651886,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.718174397945404,0.3193758428096771,0.3094188570976257,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.6282796263694763,0.2126210778951645,0.9904235601425172,284.7395935058594,284.95001220703125,295.4826965332031,288.1075744628906,295.4837951660156,297.2398681640625,284.73809814453125,1.0,0.6745128631591797,1.0,1.0,0.0,1.0,-3.390996217727661,3.390987634658813,8.587448064645287e-06,2.356684446334839,0.8972359299659729,0.8972359299659729,0.0,251.9882659912109,243.0,37843.3984375,0.0,3688.95556640625,1.0,280.95806884765625,283.438232421875,291.1664428710937,293.6376037597656,293.1499938964844,293.1499938964844,281.25,36198.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221229553222656,1.0,0.0,0.0,3.651541233062744,3.6515650749206543,8.897042675926059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5197.6953125,0.0,1536.3697509765625,1895.4371337890625,0.0,3608.737060546875,0.9057409763336182,1.0,0.0,3.0,1.0,0.0
12065820,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7425433993339539,0.3560762405395508,0.3266171216964721,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8469211459159851,0.5370756983757019,0.513976514339447,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.861884355545044,0.5685800909996033,0.4006185531616211,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7182332277297974,0.3191393613815307,0.3090109527111053,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6282300353050232,0.2123525887727737,0.988614022731781,284.862060546875,284.95001220703125,295.44891357421875,288.1092529296875,295.4500427246094,297.2370910644531,284.8683776855469,1.0,0.6732713580131531,1.0,1.0,0.0,1.0,-3.3862464427948,3.386237859725952,8.563302799302619e-06,2.3533389568328857,0.8978224992752075,0.8978224992752075,0.0,251.2136383056641,243.0,36894.3515625,0.0,3673.039306640625,1.0,281.2013244628906,283.6006774902344,291.0775756835937,293.4026794433594,293.1499938964844,293.1499938964844,281.25,36147.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143003821372986,1.0,0.0,0.0,3.648512840270996,3.648536920547485,8.882292377165868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5318.09228515625,0.0,1532.615478515625,1895.4371337890625,0.0,3536.468994140625,0.9050832986831664,1.0,0.0,3.0,1.0,0.0
12065880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7439885139465332,0.3559148013591766,0.3262011110782623,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8486088514328003,0.5367130637168884,0.5133371353149414,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8648004531860352,0.5704775452613831,0.4017119705677032,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7198293805122375,0.3192418217658996,0.308868259191513,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6294865608215332,0.212343081831932,0.9875599145889282,284.9017639160156,284.95001220703125,295.4154357910156,288.1106262207031,295.4165344238281,297.2395935058594,284.9025573730469,1.0,0.6715566515922546,1.0,1.0,0.0,1.0,-3.3847029209136963,3.3846943378448486,8.555303793400526e-06,2.352184295654297,0.8979397416114807,0.8979397416114807,0.0,248.343994140625,231.0,36715.10546875,0.0,3652.754638671875,1.0,281.2421569824219,283.64532470703125,291.0634460449219,293.4033203125,293.1499938964844,293.1499938964844,281.54998779296875,36092.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083166122436525,1.0,0.0,0.0,3.6473896503448486,3.647413492202759,8.876824040271458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5060.65576171875,0.0,1530.9560546875,1895.4371337890625,0.0,3480.974609375,0.9047666192054749,1.0,0.0,3.0,1.0,0.0
12065940,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7463840246200562,0.3560304045677185,0.3259852230548858,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8513631224632263,0.5366691946983337,0.5129406452178955,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8688399791717529,0.5726774334907532,0.402969479560852,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7222930788993835,0.3195689022541046,0.3088825643062591,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.631530225276947,0.2125233113765716,0.987091898918152,285.0400085449219,284.95001220703125,295.3822631835937,288.1116638183594,295.38336181640625,297.2444152832031,285.046875,1.0,0.6695001721382141,1.0,1.0,0.0,1.0,-3.384967803955078,3.3849592208862305,8.55649614095455e-06,2.352306365966797,0.8998844027519226,0.8998844027519226,0.0,244.3437042236328,231.0,35777.07421875,0.0,3630.279296875,1.0,281.49871826171875,283.82421875,291.01837158203125,293.2397766113281,293.1499938964844,293.1499938964844,281.54998779296875,35984.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896575927734375,1.0,0.0,0.0,3.647871732711792,3.647895574569702,8.879170536602032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5204.5185546875,0.0,1530.688720703125,1895.4371337890625,0.0,3371.646484375,0.9048391580581664,1.0,0.0,3.0,1.0,0.0
12066000,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7497518062591553,0.3563737571239471,0.3260505497455597,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.855189859867096,0.5369037389755249,0.5128821134567261,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8740168213844299,0.5751186609268188,0.4044735729694366,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7256011962890625,0.3201048374176025,0.3091206550598144,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6343762278556824,0.2128935605287552,0.9874784350395204,285.0833740234375,284.95001220703125,295.3494567871094,288.1123352050781,295.3505554199219,297.25152587890625,285.0843200683594,1.0,0.6673036217689514,1.0,1.0,0.0,1.0,-3.387833595275879,3.3878250122070312,8.57087525218958e-06,2.3542490005493164,0.9012516140937804,0.9012516140937804,0.0,239.4186248779297,219.0,35634.2734375,0.0,3608.656494140625,1.0,281.541748046875,283.87188720703125,291.0386962890625,293.2906799316406,293.1499938964844,293.1499938964844,281.25,35898.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898104429244995,1.0,0.0,0.0,3.6505978107452393,3.650621652603149,8.892446317076974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5565.37255859375,0.0,1533.072265625,1895.4371337890625,0.0,3308.434814453125,0.9053571820259094,1.0,0.0,3.0,1.0,0.0
12066060,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7533051371574402,0.3562264740467071,0.3259913921356201,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8592845797538757,0.536669135093689,0.5127309560775757,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8794448375701904,0.5769554376602173,0.4058449268341064,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.729095458984375,0.3203792572021484,0.3093315064907074,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6374626755714417,0.2131149768829345,0.9879505038261414,284.95269775390625,284.95001220703125,295.3171081542969,288.1126708984375,295.31817626953125,297.2536315917969,284.9457092285156,1.0,0.6649347543716431,1.0,1.0,0.0,1.0,-3.390321969985962,3.3903133869171143,8.58360272104619e-06,2.356034278869629,0.9000153541564941,0.9000153541564941,0.0,234.2953491210937,219.0,36451.30859375,-0.0,3584.93798828125,1.0,281.298583984375,283.70245361328125,291.13214111328125,293.5210876464844,293.1499938964844,293.1499938964844,281.25,35961.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965360522270203,1.0,0.0,0.0,3.651511430740357,3.6515352725982666,8.896897725207964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5431.5947265625,0.0,1534.563720703125,1895.4371337890625,0.0,3371.2744140625,0.9055514335632324,1.0,0.0,3.0,1.0,0.0
12066120,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7562999725341797,0.3556097447872162,0.3254185318946838,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8628706336021423,0.5359185934066772,0.5120285749435425,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8843106627464294,0.5782527327537537,0.4067394435405731,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7321603298187256,0.3203269243240356,0.3092169761657715,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6402024030685425,0.2131011039018631,0.9874290227890016,284.90386962890625,284.95001220703125,295.2851867675781,288.11260986328125,295.2862548828125,297.25079345703125,284.9023742675781,1.0,0.6622340083122253,1.0,1.0,0.0,1.0,-3.388989448547364,3.388980865478516,8.576996151532512e-06,2.3551669120788574,0.8991777896881104,0.8991777896881104,0.0,229.4869079589844,207.0,36491.6640625,-0.0,3553.940185546875,1.0,281.2578125,283.6503601074219,291.14801025390625,293.5152893066406,293.1499938964844,293.1499938964844,281.54998779296875,36029.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901381492614746,1.0,0.0,0.0,3.650283098220825,3.650306940078736,8.890913250070298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5086.79833984375,0.0,1533.707275390625,1895.4371337890625,0.0,3416.45849609375,0.9053505063056946,1.0,0.0,3.0,1.0,0.0
12066180,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7595351338386536,0.3553366065025329,0.3247840404510498,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8667247295379639,0.5354627966880798,0.5112111568450928,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8895012140274048,0.5799834728240967,0.4075953066349029,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7354086637496948,0.3204409778118133,0.3090141415596008,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6431118845939636,0.2131874412298202,0.9865368604660034,285.0260314941406,284.95001220703125,295.2538146972656,288.1121826171875,295.2548522949219,297.2512512207031,285.0323791503906,1.0,0.6593141555786133,1.0,1.0,0.0,1.0,-3.3867456912994385,3.386737108230591,8.565504685975611e-06,2.3535494804382324,0.9008549451828004,0.9008549451828004,0.0,224.4402618408203,207.0,35568.1796875,-0.0,3519.450439453125,1.0,281.5013122558594,283.8123474121094,291.0765380859375,293.3106384277344,293.1499938964844,293.1499938964844,281.54998779296875,35957.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942601680755615,1.0,0.0,0.0,3.6509463787078857,3.650970458984375,8.894145366866724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5209.1220703125,0.0,1533.905029296875,1895.4371337890625,0.0,3350.024169921875,0.9055007100105286,1.0,0.0,3.0,1.0,0.0
12066240,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.763866126537323,0.3554518520832062,0.3245499730110168,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8717148303985596,0.5354063510894775,0.5107962489128113,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.895923376083374,0.5821588635444641,0.4088282287120819,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7395392060279846,0.3208143711090088,0.3090474903583526,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.646845817565918,0.2134705036878585,0.9863817095756532,285.0653076171875,284.95001220703125,295.2230224609375,288.1112976074219,295.2240295410156,297.2557067871094,285.06610107421875,1.0,0.6564135551452637,1.0,1.0,0.0,1.0,-3.387378215789795,3.387369632720948,8.568532393837813e-06,2.3539164066314697,0.9020585417747498,0.9020585417747498,0.0,218.717025756836,195.0,35413.6875,-0.0,3487.852294921875,1.0,281.54217529296875,283.856201171875,291.0697631835937,293.3258361816406,293.1499938964844,293.1499938964844,281.25,35888.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893747329711914,1.0,0.0,0.0,3.6537294387817374,3.653753519058228,8.90770934347529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5558.97412109375,0.0,1536.4827880859375,1895.4371337890625,0.0,3304.35986328125,0.9060465693473816,1.0,0.0,3.0,1.0,0.0
12066300,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7684972882270813,0.3551816046237945,0.3243133127689361,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.877052903175354,0.5349802374839783,0.5103964805603027,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9026625752449036,0.5838407278060913,0.4100391268730163,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7439630031585693,0.3209752142429352,0.3091051876544952,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6508890986442566,0.2136256694793701,0.9863979816436768,284.9329528808594,284.95001220703125,295.19287109375,288.1100158691406,295.19384765625,297.2562866210937,284.92584228515625,1.0,0.6534841656684875,1.0,1.0,0.0,1.0,-3.3882710933685303,3.3882625102996826,8.573134437028784e-06,2.3545727729797363,0.9006728529930115,0.9006728529930115,0.0,212.9343414306641,195.0,36219.68359375,-0.0,3456.49658203125,1.0,281.298583984375,283.6854248046875,291.1436767578125,293.5302429199219,293.1499938964844,293.1499938964844,281.25,35962.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965582251548767,1.0,0.0,0.0,3.654552459716797,3.654576539993286,8.91172362571524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5418.95361328125,0.0,1537.95654296875,1895.4371337890625,0.0,3371.481201171875,0.9062293767929076,1.0,0.0,3.0,1.0,0.0
12066360,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7725381255149841,0.3545003533363342,0.3236405849456787,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8818272948265076,0.5341036915779114,0.5095279216766357,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9089751839637756,0.5850194692611694,0.4108276963233948,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7479668259620667,0.3208446204662323,0.3088819086551666,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6545588970184326,0.2135651558637619,0.9855336546897888,284.883056640625,284.95001220703125,295.1633605957031,288.1083068847656,295.1643371582031,297.2523498535156,284.88153076171875,1.0,0.6503374576568604,1.0,1.0,0.0,1.0,-3.3858397006988525,3.385831356048584,8.560942660551518e-06,2.3529281616210938,0.8996869325637817,0.8996869325637817,0.0,207.5912933349609,183.0,36252.06640625,-0.0,3419.918212890625,1.0,281.2576599121094,283.6326904296875,291.1474914550781,293.50738525390625,293.1499938964844,293.1499938964844,281.54998779296875,36038.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011930227279664,1.0,0.0,0.0,3.653107166290283,3.653131246566773,8.904676178644877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5071.39990234375,0.0,1536.9180908203125,1895.4371337890625,0.0,3414.702392578125,0.9059862494468688,1.0,0.0,3.0,1.0,0.0
