time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066420,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7768668532371521,0.3541886210441589,0.3229451477527618,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8869103193283081,0.5335632562637329,0.5085963010787964,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.915991187095642,0.5866217613220215,0.411586195230484,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7522301077842712,0.3209024369716644,0.3086000978946686,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6584519743919373,0.2136189639568328,0.984390139579773,285.0049133300781,284.95001220703125,295.13458251953125,288.1061096191406,295.1355285644531,297.2514953613281,285.01123046875,1.0,0.6470599174499512,1.0,1.0,0.0,1.0,-3.382791757583618,3.3827831745147705,8.545376658730675e-06,2.3507425785064697,0.9012203216552734,0.9012203216552734,0.0,202.1248474121093,183.0,35322.4453125,-0.0,3381.260986328125,1.0,281.5013427734375,283.7947692871094,291.0688171386719,293.292236328125,293.1499938964844,293.1499938964844,281.54998779296875,35972.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935984373092651,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906346238291007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5191.45947265625,0.0,1536.804931640625,1895.4371337890625,0.0,3343.8427734375,0.9060693979263306,1.0,0.0,3.0,1.0,0.0
12066480,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7824739217758179,0.3542789220809936,0.3226712644100189,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8933131694793701,0.5334370732307434,0.5080975890159607,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9247785210609436,0.5886567831039429,0.4127170443534851,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7575920224189758,0.3212345838546753,0.3085756599903106,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6633584499359131,0.2138799726963043,0.9840558171272278,285.0438537597656,284.95001220703125,295.1065979003906,288.1034851074219,295.1075134277344,297.2554016113281,285.04461669921875,1.0,0.6438708305358887,1.0,1.0,0.0,1.0,-3.382807493209839,3.382798910140991,8.545270247850567e-06,2.350675344467163,0.9022774696350098,0.9022774696350098,0.0,196.0717163085937,171.0,35164.0234375,-0.0,3346.3466796875,1.0,281.54217529296875,283.8385925292969,291.0582275390625,293.3015441894531,293.1499938964844,293.1499938964844,281.25,35907.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882197737693787,1.0,0.0,0.0,3.6558334827423096,3.655857563018799,8.91797185431642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5538.87890625,0.0,1538.97607421875,1895.4371337890625,0.0,3293.55517578125,0.9065297245979308,1.0,0.0,3.0,1.0,0.0
12066540,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7884331941604614,0.3539939224720001,0.322407990694046,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9001083374023438,0.532954752445221,0.5076282024383545,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9340570569038392,0.590189516544342,0.4138207733631134,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7633582949638367,0.3213641941547394,0.3085900247097015,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6686550378799438,0.2140205949544906,0.9839462041854858,284.9111633300781,284.95001220703125,295.0794372558594,288.100341796875,295.0803527832031,297.2548217773437,284.9040222167969,1.0,0.6407053470611572,1.0,1.0,0.0,1.0,-3.3832032680511475,3.3831946849823,8.547344805265311e-06,2.350981950759888,0.9007430672645568,0.9007430672645568,0.0,190.0350341796875,171.0,35966.64453125,-0.0,3312.38916015625,1.0,281.2985534667969,283.6678161621094,291.1303405761719,293.50274658203125,293.1499938964844,293.1499938964844,281.25,35985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950255513191223,1.0,0.0,0.0,3.656200408935547,3.656224489212036,8.919762422010535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5398.52783203125,0.0,1539.9686279296875,1895.4371337890625,0.0,3357.17236328125,0.9066132307052612,1.0,0.0,3.0,1.0,0.0
12066600,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7937067747116089,0.3533043563365936,0.3217175602912903,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9063181281089784,0.5320491790771484,0.5067116022109985,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9424250721931458,0.5912359952926636,0.4145035445690155,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.768655002117157,0.3212086856365204,0.3083328008651733,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6735117435455322,0.2139510065317154,0.982994258403778,284.8612670898437,284.95001220703125,295.0531616210937,288.0967102050781,295.0540466308594,297.24932861328125,284.8597106933594,1.0,0.6373616456985474,1.0,1.0,0.0,1.0,-3.380380868911743,3.3803722858428955,8.533184882253408e-06,2.3490610122680664,0.899610698223114,0.899610698223114,0.0,184.50038146972656,159.0,35996.3046875,-0.0,3273.968994140625,1.0,281.2577819824219,283.61541748046875,291.13287353515625,293.47802734375,293.1499938964844,293.1499938964844,281.54998779296875,36064.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994006514549255,1.0,0.0,0.0,3.654252290725708,3.654276371002197,8.910259907679574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5052.095703125,0.0,1538.38818359375,1895.4371337890625,0.0,3397.996826171875,0.906259536743164,1.0,0.0,3.0,1.0,0.0
12066660,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7993428707122803,0.3529880344867706,0.3210121691226959,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9133353233337402,0.5314908623695374,0.5057547092437744,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9510749578475952,0.5927600860595703,0.4151850342750549,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7743249535560608,0.3212474882602691,0.3080251812934875,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6786769032478333,0.2140005528926849,0.9817956686019896,284.9830017089844,284.95001220703125,295.02783203125,288.09259033203125,295.0286560058594,297.2481994628906,284.9893493652344,1.0,0.6339197158813477,1.0,1.0,0.0,1.0,-3.377075433731079,3.3770668506622314,8.516338311892468e-06,2.346693515777588,0.9009964466094972,0.9009964466094972,0.0,178.8789520263672,159.0,35066.91015625,-0.0,3234.025634765625,1.0,281.5014038085937,283.7777099609375,291.0531005859375,293.2617492675781,293.1499938964844,293.1499938964844,281.54998779296875,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916292786598206,1.0,0.0,0.0,3.6540584564208975,3.654082536697388,8.909314601623919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5171.2275390625,0.0,1537.6925048828125,1895.4371337890625,0.0,3325.441162109375,0.9062245488166808,1.0,0.0,3.0,1.0,0.0
12066720,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8064957857131958,0.3530756533145904,0.3207301497459411,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9224573969841005,0.5313478112220764,0.5052344799041748,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.961155354976654,0.5947563052177429,0.4162730574607849,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7814042568206787,0.3215648829936981,0.3079800009727478,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6851130723953247,0.2142605483531952,0.9814264178276062,285.0220031738281,284.95001220703125,295.00347900390625,288.08795166015625,295.0042724609375,297.2519836425781,285.02276611328125,1.0,0.6305943131446838,1.0,1.0,0.0,1.0,-3.376919984817505,3.3769116401672363,8.515365152561571e-06,2.3465051651000977,0.9019083380699158,0.9019083380699158,0.0,172.69699096679688,147.0,34908.9375,-0.0,3198.041259765625,1.0,281.5422058105469,283.8218994140625,291.0412902832031,293.2698059082031,293.1499938964844,293.1499938964844,281.25,35936.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886150598526001,1.0,0.0,0.0,3.6558895111083984,3.655913591384888,8.918245839595329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.8759765625,0.0,1539.2574462890625,1895.4371337890625,0.0,3274.1904296875,0.9065622091293336,1.0,0.0,3.0,1.0,0.0
12066780,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8138343095779419,0.3527929186820984,0.3204627633094787,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9323472380638124,0.5308528542518616,0.5047470331192017,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9711577892303468,0.5962614417076111,0.417351484298706,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7890231013298035,0.321683406829834,0.3079783022403717,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6920390725135803,0.2144033908843994,0.98130065202713,284.88934326171875,284.95001220703125,294.9801330566406,288.082763671875,294.9808959960937,297.25146484375,284.8822021484375,1.0,0.6273148059844971,1.0,1.0,0.0,1.0,-3.3772096633911133,3.3772010803222656,8.516896741639357e-06,2.346736431121826,0.9002293348312378,0.9002293348312378,0.0,166.556640625,147.0,35711.546875,-0.0,3163.2900390625,1.0,281.2985534667969,283.6514587402344,291.1123352050781,293.4698486328125,293.1499938964844,293.1499938964844,281.25,36015.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929658532142639,1.0,0.0,0.0,3.655683279037476,3.655707359313965,8.917238574213115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5376.87255859375,0.0,1539.6195068359375,1895.4371337890625,0.0,3337.932861328125,0.9065182209014891,1.0,0.0,3.0,1.0,0.0
12066840,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8202240467071533,0.3521130681037903,0.3197744488716125,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9413702487945556,0.529942512512207,0.5038188099861145,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9797611236572266,0.5972878932952881,0.4180144667625427,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.79608553647995,0.321522057056427,0.307709664106369,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.6984356045722961,0.2143402844667434,0.9803526997566224,284.84136962890625,284.95001220703125,294.9578857421875,288.0770263671875,294.9586181640625,297.2461242675781,284.83990478515625,1.0,0.6238726377487183,1.0,1.0,0.0,1.0,-3.374338388442993,3.374329805374145,8.502511263941415e-06,2.34477972984314,0.8989828824996948,0.8989828824996948,0.0,160.94439697265625,135.0,35775.81640625,-0.0,3124.5048828125,1.0,281.2578125,283.6015014648437,291.1137084960937,293.4449768066406,293.1499938964844,293.1499938964844,281.54998779296875,36094.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974354863166809,1.0,0.0,0.0,3.6531667709350586,3.653190851211548,8.904966080081067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5033.71484375,0.0,1537.403564453125,1895.4371337890625,0.0,3379.66748046875,0.906037986278534,1.0,0.0,3.0,1.0,0.0
12066900,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8270056247711182,0.3518019020557403,0.3190749883651733,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9508314728736876,0.5293756723403931,0.5028549432754517,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.988242208957672,0.5987944602966309,0.4186820685863495,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8036525249481201,0.3215547502040863,0.3073950111865997,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7052398920059204,0.2143963724374771,0.9791752099990844,284.9616394042969,284.95001220703125,294.936767578125,288.0707397460937,294.9374694824219,297.2450866699219,284.9680480957031,1.0,0.6203451156616211,1.0,1.0,0.0,1.0,-3.3710317611694336,3.371023178100586,8.485690159432124e-06,2.342411756515503,0.9002091288566589,0.9002091288566589,0.0,155.26210021972656,135.0,34805.38671875,-0.0,3084.42431640625,1.0,281.5013732910156,283.762451171875,291.0320739746094,293.22686767578125,293.1499938964844,293.1499938964844,281.54998779296875,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897771239280701,1.0,0.0,0.0,3.6523845195770255,3.652408599853516,8.901153591978073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5150.1357421875,0.0,1536.0621337890625,1895.4371337890625,0.0,3308.123291015625,0.9058718085289,1.0,0.0,3.0,1.0,0.0
12066960,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8355941772460938,0.3518917858600616,0.3187936544418335,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.96208256483078,0.52922123670578,0.5023226141929626,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.997580111026764,0.6007757782936096,0.4197573065757751,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8127968907356262,0.3218651711940765,0.3073413670063019,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7134747505187988,0.2146622389554977,0.9788234829902648,285.000732421875,284.95001220703125,294.9168395996094,288.0638732910156,294.91748046875,297.2488708496094,285.0014953613281,1.0,0.6169436573982239,1.0,1.0,0.0,1.0,-3.3708512783050537,3.370842695236206,8.484596037305892e-06,2.342207431793213,0.9009802937507628,0.9009802937507628,0.0,149.03318786621094,138.0,34661.140625,-0.0,3048.190185546875,1.0,281.5421447753906,283.8070068359375,291.0179138183594,293.2325439453125,293.1499938964844,293.1499938964844,281.25,35968.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843591213226318,1.0,0.0,0.0,3.6536307334899902,3.65365481376648,8.907228448151727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5493.52685546875,0.0,1536.97412109375,1895.4371337890625,0.0,3257.41748046875,0.9060786962509156,1.0,0.0,3.0,1.0,0.0
12067020,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8394904732704163,0.3515946865081787,0.3186550438404083,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.96683669090271,0.5287010669708252,0.5019591450691223,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.6025165319442749,0.417638212442398,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8168809413909912,0.3219610154628753,0.3074666261672973,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7171595096588135,0.2147955745458603,0.9793565273284912,284.86700439453125,284.95001220703125,294.8981628417969,288.0564270019531,294.8987731933594,297.24920654296875,284.8599548339844,1.0,0.6151594519615173,1.0,1.0,0.0,1.0,-3.3671305179595947,3.367122173309326,8.466521649097558e-06,2.3398962020874023,0.899144172668457,0.899144172668457,0.0,146.26158142089844,138.0,35454.6328125,-0.0,3025.037841796875,1.0,281.2986145019531,283.6359558105469,291.0868530273437,293.4298095703125,293.1499938964844,293.1499938964844,281.25,36048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912642002105713,1.0,0.0,0.0,3.652821302413941,3.6528451442718506,8.903281809580221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5352.7109375,0.0,1536.67236328125,1895.4371337890625,0.0,3322.0283203125,0.9058995842933656,1.0,0.0,3.0,1.0,0.0
12067080,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8408191800117493,0.350886732339859,0.3181098699569702,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9684916734695436,0.5277550220489502,0.5011735558509827,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9990000128746032,0.6042622923851013,0.4148447215557098,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8185144066810608,0.32176473736763,0.3073420226573944,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7186573147773743,0.214715301990509,0.9791593551635742,284.8180847167969,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,297.24713134765625,284.8165283203125,1.0,0.6138308048248291,1.0,1.0,0.0,1.0,-3.3623270988464355,3.362318515777588,8.4419707491179e-06,2.336383104324341,0.8977339267730713,0.8977339267730713,0.0,144.9356689453125,141.0,35499.328125,-0.0,3005.8515625,1.0,281.2578430175781,283.5858764648437,291.085693359375,293.4020080566406,293.1499938964844,293.1499938964844,281.54998779296875,36129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957957029342651,1.0,0.0,0.0,3.6496424674987793,3.649666547775269,8.887793683243217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5010.36279296875,0.0,1533.73828125,1895.4371337890625,0.0,3364.363525390625,0.9052733182907104,1.0,0.0,3.0,1.0,0.0
12067140,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8412083983421326,0.3505336940288543,0.3175685107707977,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9689892530441284,0.5271397233009338,0.5003695487976074,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9990000128746032,0.6065286993980408,0.4135319590568542,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8192011713981628,0.3217494487762451,0.3071874678134918,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7193042039871216,0.214746206998825,0.9788316488265992,284.9371337890625,284.95001220703125,294.8646850585937,288.0396728515625,294.8652038574219,297.24932861328125,284.9434509277344,1.0,0.6129447221755981,1.0,1.0,0.0,1.0,-3.358129978179932,3.358121395111084,8.42074314277852e-06,2.3333964347839355,0.8987833857536316,0.8987833857536316,0.0,144.24757385253906,141.0,34502.44140625,-0.0,2992.714599609375,1.0,281.50128173828125,283.7460327148437,291.0010681152344,293.18017578125,293.1499938964844,293.1499938964844,281.54998779296875,36068.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881168961524963,1.0,0.0,0.0,3.648172855377197,3.648196935653688,8.880637096808641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5124.0458984375,0.0,1531.6456298828125,1895.4371337890625,0.0,3292.5927734375,0.9049549102783204,1.0,0.0,3.0,1.0,0.0
12067200,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8418866991996765,0.350567102432251,0.3174577355384826,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9696813821792604,0.5269242525100708,0.5000118017196655,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.609302818775177,0.4123347699642181,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8200479745864868,0.321997582912445,0.3073081374168396,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7200992107391357,0.2149751186370849,0.979414403438568,284.9760131835937,284.95001220703125,294.8500061035156,288.0303649902344,294.8504638671875,297.2562866210937,284.9767761230469,1.0,0.6125351786613464,1.0,1.0,0.0,1.0,-3.3568406105041504,3.3568320274353027,8.4141156548867e-06,2.3324315547943115,0.8993870615959167,0.8993870615959167,0.0,143.712890625,144.0,34365.36328125,-0.0,2986.836181640625,1.0,281.54217529296875,283.7907409667969,290.98394775390625,293.18218994140625,293.1499938964844,293.1499938964844,281.8500061035156,36004.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826247453689575,1.0,0.0,0.0,3.648741245269776,3.6487653255462646,8.883404234438785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4879.39697265625,0.0,1531.8031005859375,1895.4371337890625,0.0,3241.17333984375,0.9050100445747375,1.0,0.0,3.0,1.0,0.0
12067260,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8424504995346069,0.3508130311965942,0.3175264000892639,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.970186710357666,0.5269479155540466,0.4998627603054046,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9990000128746032,0.6123713850975037,0.4115523099899292,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8207629323005676,0.3224156498908996,0.3075795769691467,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7208032608032227,0.2153436541557312,0.9805940985679626,285.11346435546875,284.95001220703125,294.8362121582031,288.02069091796875,294.836669921875,297.2654724121094,285.120361328125,1.0,0.6125320196151733,1.0,1.0,0.0,1.0,-3.3576221466064453,3.3576135635375977,8.417918252234813e-06,2.332925319671631,0.9018124341964722,0.9018124341964722,0.0,143.42251586914062,144.0,33448.99609375,-0.0,2986.88427734375,1.0,281.7987670898437,283.9700927734375,290.9301147460937,293.01446533203125,293.1499938964844,293.1499938964844,281.8500061035156,35892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712824583053589,1.0,0.0,0.0,3.650991439819336,3.651015520095825,8.894364214029338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5015.29150390625,0.0,1533.46484375,1895.4371337890625,0.0,3134.8408203125,0.9054736495018004,1.0,0.0,3.0,1.0,0.0
12067320,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8431659936904907,0.3512399792671203,0.3178642988204956,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.9707959294319152,0.5271862149238586,0.5000238418579102,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.9990000128746032,0.6156803369522095,0.4108879566192627,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8215875625610352,0.3230000436306,0.3080709278583526,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7216352820396423,0.2158587276935577,0.9826167225837708,285.1560974121094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232421875,297.2767639160156,285.156982421875,1.0,0.612917423248291,1.0,1.0,0.0,1.0,-3.3607547283172607,3.360746383666992,8.433546099695377e-06,2.3350648880004883,0.9036572575569152,0.9036572575569152,0.0,143.2657012939453,147.0,33324.1953125,-0.0,2992.841796875,1.0,281.8417663574219,284.0179443359375,290.94110107421875,293.05743408203125,293.1499938964844,293.1499938964844,281.54998779296875,35802.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649625778198242,1.0,0.0,0.0,3.6555263996124254,3.655550241470337,8.916473461795249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5358.951171875,0.0,1537.843994140625,1895.4371337890625,0.0,3075.554443359375,0.9063941836357116,1.0,0.0,3.0,1.0,0.0
12067380,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8432348966598511,0.3511608839035034,0.3180691301822662,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.970705509185791,0.5269380807876587,0.5000730752944946,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.6183342337608337,0.4110468029975891,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8218635320663452,0.3232939839363098,0.3085216283798218,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7220156192779541,0.216193288564682,0.984652817249298,285.0247802734375,284.95001220703125,294.8096923828125,288.0009765625,294.81011962890625,297.2815246582031,285.0177307128906,1.0,0.6135815382003784,1.0,1.0,0.0,1.0,-3.364628314971924,3.364619731903076,8.453052942059003e-06,2.3377795219421387,0.9028950929641724,0.9028950929641724,0.0,143.470703125,147.0,34165.83203125,-0.0,3002.506103515625,1.0,281.59844970703125,283.8486633300781,291.0279541015625,293.2806396484375,293.1499938964844,293.1499938964844,281.54998779296875,35861.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726153373718262,1.0,0.0,0.0,3.658315658569336,3.658339738845825,8.930086323744035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5231.2939453125,0.0,1541.404052734375,1895.4371337890625,0.0,3147.342529296875,0.907006025314331,1.0,0.0,3.0,1.0,0.0
12067440,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8419044017791748,0.3506094515323639,0.3177600800991058,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9691277742385864,0.5261926651000977,0.4995808005332947,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.620189905166626,0.4126999974250793,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8209242820739746,0.3232435882091522,0.3086310923099518,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7213266491889954,0.2162700891494751,0.9856041073799132,284.9767761230469,284.95001220703125,294.79693603515625,287.9909362792969,294.79736328125,297.2789306640625,284.97540283203125,1.0,0.614355206489563,1.0,1.0,0.0,1.0,-3.367182493209839,3.3671741485595703,8.4659786807606e-06,2.339590787887573,0.9025506973266602,0.9025506973266602,0.0,144.23240661621094,150.0,34251.8515625,-0.0,3012.489990234375,1.0,281.5577697753906,283.7982177734375,291.03570556640625,293.2693176269531,293.1499938964844,293.1499938964844,281.25,35926.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785038590431213,1.0,0.0,0.0,3.659047365188599,3.659071445465088,8.933658364185249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5491.71630859375,0.0,1542.7032470703125,1895.4371337890625,0.0,3202.557861328125,0.9072405099868774,1.0,0.0,3.0,1.0,0.0
12067500,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8398650884628296,0.3497953712940216,0.3172321617603302,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.9667192101478576,0.5251487493515015,0.4988281726837158,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9990000128746032,0.621387243270874,0.4151927828788757,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8193056583404541,0.3229664862155914,0.3085463643074035,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.720009446144104,0.2161577492952346,0.985813558101654,284.8306884765625,284.95001220703125,294.7845153808594,287.9808349609375,294.784912109375,297.2718505859375,284.8232727050781,1.0,0.6151915192604065,1.0,1.0,0.0,1.0,-3.368966579437256,3.368958234786988,8.47501814860152e-06,2.340858697891236,0.900332510471344,0.900332510471344,0.0,145.30995178222656,150.0,35106.390625,-0.0,3022.60888671875,1.0,281.30096435546875,283.6136474609375,291.07275390625,293.420654296875,293.1499938964844,293.1499938964844,281.25,36042.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901943564414978,1.0,0.0,0.0,3.658002614974976,3.658026695251465,8.928557804210868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.7548828125,0.0,1542.408203125,1895.4371337890625,0.0,3312.025146484375,0.9070478081703186,1.0,0.0,3.0,1.0,0.0
12067560,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8370617032051086,0.3487672507762909,0.3164135217666626,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.963379979133606,0.5238518714904785,0.4977362155914306,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9990000128746032,0.6219688057899475,0.418552964925766,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8169465661048889,0.3224827945232391,0.3082120716571808,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.7179933190345764,0.2158568352460861,0.98505038022995,284.7806701660156,284.95001220703125,294.7723693847656,287.9706115722656,294.7727966308594,297.2607727050781,284.7793884277344,1.0,0.6160129904747009,1.0,1.0,0.0,1.0,-3.369434118270874,3.3694255352020264,8.477430128550623e-06,2.3412086963653564,0.8986592888832092,0.8986592888832092,0.0,146.70140075683594,153.0,35178.87890625,-0.0,3031.639892578125,1.0,281.258056640625,283.5617980957031,291.0415344238281,293.3547668457031,293.1499938964844,293.1499938964844,281.54998779296875,36140.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966079354286194,1.0,0.0,0.0,3.654499530792236,3.6545236110687256,8.911465556593612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4979.650390625,0.0,1539.2298583984375,1895.4371337890625,0.0,3371.945068359375,0.9063631296157836,1.0,0.0,3.0,1.0,0.0
12067620,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8344159126281738,0.348216712474823,0.3157119750976562,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9600871205329896,0.5230113863945007,0.4967360496520996,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6228629350662231,0.4218751192092895,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8146294951438904,0.3222603797912597,0.3078981339931488,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7159624695777893,0.2157018631696701,0.984161376953125,284.9052734375,284.95001220703125,294.76055908203125,287.9602966308594,294.7609558105469,297.2543334960937,284.9118957519531,1.0,0.6168541312217712,1.0,1.0,0.0,1.0,-3.369983196258545,3.3699748516082764,8.480124051857274e-06,2.341561079025269,0.8995547294616699,0.8995547294616699,0.0,148.08831787109375,153.0,34287.015625,-0.0,3040.832763671875,1.0,281.5014343261719,283.727294921875,290.9369812011719,293.109619140625,293.1499938964844,293.1499938964844,281.54998779296875,36085.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894518613815308,1.0,0.0,0.0,3.6526386737823486,3.652662754058838,8.902391641640861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5092.5693359375,0.0,1536.747802734375,1895.4371337890625,0.0,3305.0810546875,0.9059640765190125,1.0,0.0,3.0,1.0,0.0
12067680,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8327329158782959,0.3481143116950989,0.3155103325843811,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9577983021736144,0.5226436853408813,0.4962621033191681,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9990000128746032,0.6242502927780151,0.4243451654911041,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8131142258644104,0.3223581910133362,0.3079109787940979,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7146264314651489,0.2157744914293289,0.9842627048492432,284.947021484375,284.95001220703125,294.7490234375,287.94989013671875,294.7493896484375,297.2533874511719,284.9479675292969,1.0,0.6178237795829773,1.0,1.0,0.0,1.0,-3.372523784637451,3.3725154399871826,8.49282878334634e-06,2.343289613723755,0.8999941945075989,0.8999941945075989,0.0,149.20291137695312,156.0,34174.51953125,-0.0,3052.8671875,1.0,281.5422058105469,283.774658203125,290.9090270996094,293.0986022949219,293.1499938964844,293.1499938964844,281.8500061035156,36027.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839754462242126,1.0,0.0,0.0,3.65273642539978,3.6527605056762695,8.902869126359292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4848.31591796875,0.0,1536.4228515625,1895.4371337890625,0.0,3253.824462890625,0.9059184193611144,1.0,0.0,3.0,1.0,0.0
12067740,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8314346075057983,0.3482550084590912,0.3155166804790497,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.955930233001709,0.5225547552108765,0.4960367679595947,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6260170936584473,0.4264866709709167,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8119563460350037,0.3226619064807892,0.3081053495407104,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7136234045028687,0.2160083204507827,0.985015630722046,285.0864562988281,284.95001220703125,294.7377319335937,287.9393920898437,294.7381286621094,297.2555847167969,285.0934753417969,1.0,0.6189192533493042,1.0,1.0,0.0,1.0,-3.376349210739136,3.376340866088867,8.512050953868311e-06,2.345923900604248,0.9022603631019592,0.9022603631019592,0.0,150.2333526611328,156.0,33262.75,-0.0,3067.2841796875,1.0,281.79888916015625,283.95574951171875,290.8494567871094,292.92388916015625,293.1499938964844,293.1499938964844,281.8500061035156,35918.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724190592765808,1.0,0.0,0.0,3.65446400642395,3.65448808670044,8.911291615731898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.35595703125,0.0,1537.5330810546875,1895.4371337890625,0.0,3145.501708984375,0.9062680006027222,1.0,0.0,3.0,1.0,0.0
12067800,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.830653965473175,0.3485955893993377,0.315805047750473,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.95465350151062,0.5227038860321045,0.4961411654949188,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9990000128746032,0.6281436681747437,0.4281679391860962,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8112881183624268,0.3231557011604309,0.3085386157035827,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.7130866050720215,0.2164059281349182,0.9866556525230408,285.1307678222656,284.95001220703125,294.7267150878906,287.9288330078125,294.7270812988281,297.2607727050781,285.1318054199219,1.0,0.6201775670051575,1.0,1.0,0.0,1.0,-3.3818817138671875,3.38187313079834,8.539927875972353e-06,2.3497507572174072,0.9039536714553832,0.9039536714553832,0.0,151.13746643066406,159.0,33156.7734375,-0.0,3084.802734375,1.0,281.8418273925781,284.00518798828125,290.8578186035156,292.9637451171875,293.1499938964844,293.1499938964844,281.54998779296875,35831.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658631443977356,1.0,0.0,0.0,3.658436536788941,3.6584606170654297,8.93067635843181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5326.423828125,0.0,1541.31005859375,1895.4371337890625,0.0,3084.0029296875,0.9070653319358826,1.0,0.0,3.0,1.0,0.0
12067860,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8295698165893555,0.3484466671943664,0.3159693479537964,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9530279636383056,0.522386372089386,0.4961466193199157,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6297053694725037,0.4301948845386505,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8103821277618408,0.3233748972415924,0.3089424967765808,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7123702764511108,0.2166360765695572,0.9883422255516052,285.0008850097656,284.95001220703125,294.7159729003906,287.9181823730469,294.7163391113281,297.26055908203125,284.9940185546875,1.0,0.6215310096740723,1.0,1.0,0.0,1.0,-3.387606143951416,3.3875975608825684,8.568958037358243e-06,2.353768110275269,0.9030457735061646,0.9030457735061646,0.0,152.2003631591797,159.0,34016.79296875,-0.0,3103.717041015625,1.0,281.598388671875,283.8372802734375,290.94403076171875,293.18634033203125,293.1499938964844,293.1499938964844,281.54998779296875,35892.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733930587768555,1.0,0.0,0.0,3.660654067993164,3.660678148269653,8.941506166593172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5200.298828125,0.0,1544.244384765625,1895.4371337890625,0.0,3154.636474609375,0.9075500965118408,1.0,0.0,3.0,1.0,0.0
12067920,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8274382948875427,0.3478346467018127,0.315626710653305,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9501534104347228,0.5215842127799988,0.4956211447715759,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6305512189865112,0.4333027303218841,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8085167407989502,0.3232612609863281,0.3090124726295471,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.710794985294342,0.2166197597980499,0.9889715909957886,284.9542541503906,284.95001220703125,294.7054443359375,287.907470703125,294.705810546875,297.25408935546875,284.9530029296875,1.0,0.6228436827659607,1.0,1.0,0.0,1.0,-3.391530036926269,3.3915212154388428,8.58893781696679e-06,2.356544017791748,0.9025654792785645,0.9025654792785645,0.0,153.66119384765625,162.0,34115.17578125,-0.0,3120.953857421875,1.0,281.5577392578125,283.7880859375,290.9517822265625,293.1755676269531,293.1499938964844,293.1499938964844,281.25,35956.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792709708213806,1.0,0.0,0.0,3.6608145236968994,3.6608386039733887,8.942290037339262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5460.89501953125,0.0,1544.908203125,1895.4371337890625,0.0,3209.748291015625,0.9076570868492126,1.0,0.0,3.0,1.0,0.0
12067980,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8248469233512878,0.3469639420509338,0.3150660097599029,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9466692805290222,0.5204894542694092,0.4948385655879974,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9990000128746032,0.630813717842102,0.4369216859340668,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.806153416633606,0.3229285180568695,0.3088927268981933,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7087407112121582,0.216424286365509,0.9888858199119568,284.80926513671875,284.95001220703125,294.6951599121094,287.8966979980469,294.69549560546875,297.2440795898437,284.802001953125,1.0,0.6240966320037842,1.0,1.0,0.0,1.0,-3.394292116165161,3.394283533096313,8.60302407090785e-06,2.358501434326172,0.9002147316932678,0.9002147316932678,0.0,155.3075408935547,162.0,34982.1015625,-0.0,3136.69091796875,1.0,281.3009338378906,283.6046447753906,290.9891052246094,293.3277893066406,293.1499938964844,293.1499938964844,281.25,36073.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910557627677917,1.0,0.0,0.0,3.659194469451904,3.6592185497283936,8.934377433433838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5300.5048828125,0.0,1543.9710693359375,1895.4371337890625,0.0,3320.079833984375,0.907335877418518,1.0,0.0,3.0,1.0,0.0
12068040,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8214991092681885,0.3458784818649292,0.3142184615135193,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9421762824058532,0.5191424489021301,0.4937225580215454,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.9990000128746032,0.6305448412895203,0.4405807852745056,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8029822707176208,0.3223926424980163,0.3085308670997619,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7059158682823181,0.2160475999116897,0.9878770112991332,284.7601013183594,284.95001220703125,294.6850891113281,287.8858642578125,294.6854248046875,297.2308959960937,284.7587280273437,1.0,0.6251974701881409,1.0,1.0,0.0,1.0,-3.394725799560547,3.394717216491699,8.605411494500004e-06,2.358882188796997,0.8984127640724182,0.8984127640724182,0.0,157.2863311767578,165.0,35053.125,-0.0,3149.128173828125,1.0,281.2581787109375,283.553466796875,290.957763671875,293.2624816894531,293.1499938964844,293.1499938964844,281.54998779296875,36170.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976038098335266,1.0,0.0,0.0,3.655122041702272,3.65514612197876,8.914500995160779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4951.8251953125,0.0,1540.1531982421875,1895.4371337890625,0.0,3381.238037109375,0.9065234661102296,1.0,0.0,3.0,1.0,0.0
12068100,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8176441788673401,0.345257431268692,0.3135018646717071,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9368711113929749,0.518236517906189,0.4927130937576294,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9969338178634644,0.6309733390808105,0.441380500793457,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7992090582847595,0.3221098780632019,0.3082081079483032,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7025046348571777,0.2158152163028717,0.9868515133857728,284.88330078125,284.95001220703125,294.6752014160156,287.8749694824219,294.675537109375,297.2236022949219,284.8896179199219,1.0,0.626032292842865,1.0,1.0,0.0,1.0,-3.3916757106781006,3.391667127609253,8.589986464357935e-06,2.356776237487793,0.8991495966911316,0.8991495966911316,0.0,159.63314819335938,165.0,34136.9765625,-0.0,3155.853759765625,1.0,281.50146484375,283.7177734375,290.8525085449219,293.0164489746094,293.1499938964844,293.1499938964844,281.54998779296875,36117.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905322551727295,1.0,0.0,0.0,3.6526694297790527,3.652693510055542,8.902541708266654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5062.35009765625,0.0,1537.0194091796875,1895.4371337890625,0.0,3315.18505859375,0.905992329120636,1.0,0.0,3.0,1.0,0.0
12068160,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8152589797973633,0.3450882136821747,0.3132607638835907,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9334414601325988,0.5177994966506958,0.4921993315219879,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9952587485313416,0.6322843432426453,0.442090779542923,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7968812584877014,0.3221464455127716,0.3081881105899811,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7003833651542664,0.2158196717500686,0.9867430329322816,284.9232788085937,284.95001220703125,294.66552734375,287.8640441894531,294.66583251953125,297.2234802246094,284.924072265625,1.0,0.6269079446792603,1.0,1.0,0.0,1.0,-3.391436815261841,3.391428232192993,8.588574019086082e-06,2.35652494430542,0.899411678314209,0.899411678314209,0.0,161.2875213623047,168.0,33986.25390625,-0.0,3164.894775390625,1.0,281.5423583984375,283.76397705078125,290.8229675292969,293.002685546875,293.1499938964844,293.1499938964844,281.8500061035156,36061.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850029110908508,1.0,0.0,0.0,3.652118682861328,3.6521427631378174,8.899857562028046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4817.22216796875,0.0,1535.9879150390625,1895.4371337890625,0.0,3263.446044921875,0.9058031439781188,1.0,0.0,3.0,1.0,0.0
12068220,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8136340379714966,0.345175564289093,0.3132274746894836,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9310227036476136,0.5176482796669006,0.4919269979000091,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9943304061889648,0.6340696811676025,0.4431535005569458,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7953435182571411,0.3223936855792999,0.3083409965038299,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6990005373954773,0.215997889637947,0.9872838258743286,285.0617370605469,284.95001220703125,294.656005859375,287.8530578613281,294.65631103515625,297.22686767578125,285.068603515625,1.0,0.627880334854126,1.0,1.0,0.0,1.0,-3.3933634757995605,3.393354892730713,8.598206477472559e-06,2.357809066772461,0.9015029072761536,0.9015029072761536,0.0,162.58285522460938,168.0,33075.8203125,-0.0,3176.753173828125,1.0,281.79888916015625,283.94439697265625,290.76190185546875,292.8254699707031,293.1499938964844,293.1499938964844,281.8500061035156,35954.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732805848121643,1.0,0.0,0.0,3.653176784515381,3.653200626373291,8.905014965421287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4949.923828125,0.0,1536.362060546875,1895.4371337890625,0.0,3153.581787109375,0.9060043692588806,1.0,0.0,3.0,1.0,0.0
