time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068280,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8128435015678406,0.345475286245346,0.313476026058197,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9296817183494568,0.5177441239356995,0.4919794797897339,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9941747784614564,0.6361693143844604,0.4445689916610718,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7946451902389526,0.3228371441364288,0.3087266385555267,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6984149813652039,0.2163511961698532,0.9887133836746216,285.1054992675781,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.23309326171875,285.10650634765625,1.0,0.6290380358695984,1.0,1.0,0.0,1.0,-3.3980724811553955,3.3980636596679688,8.621998858870938e-06,2.361044406890869,0.9030216336250304,0.9030216336250304,0.0,163.52410888671875,171.0,32963.03515625,-0.0,3192.875244140625,1.0,281.841796875,283.99365234375,290.7691650390625,292.8631896972656,293.1499938964844,293.1499938964844,281.54998779296875,35867.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665040135383606,1.0,0.0,0.0,3.656475305557251,3.65649938583374,8.92110392669565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5290.453125,0.0,1539.39013671875,1895.4371337890625,0.0,3090.0146484375,0.9066510200500488,1.0,0.0,3.0,1.0,0.0
12068340,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8116450905799866,0.3452929258346557,0.313614159822464,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9278509616851808,0.5173821449279785,0.4919462203979492,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9936547875404358,0.6376193165779114,0.4458729326725006,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7936065793037415,0.3230085968971252,0.3090915381908417,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6975620985031128,0.2165416479110717,0.9902461171150208,284.9755249023437,284.95001220703125,294.6374816894531,287.8309326171875,294.6377868652344,297.2338256835937,284.9686584472656,1.0,0.6302582621574402,1.0,1.0,0.0,1.0,-3.4024906158447266,3.402482032775879,8.644605259178206e-06,2.3641860485076904,0.9019440412521362,0.9019440412521362,0.0,164.7090606689453,171.0,33815.875,-0.0,3209.783203125,1.0,281.59844970703125,283.8258972167969,290.85504150390625,293.0845642089844,293.1499938964844,293.1499938964844,281.54998779296875,35929.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738619089126587,1.0,0.0,0.0,3.6579999923706055,3.658024072647095,8.928545298658719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5164.962890625,0.0,1541.55517578125,1895.4371337890625,0.0,3159.03369140625,0.9069814085960388,1.0,0.0,3.0,1.0,0.0
12068400,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8090100884437561,0.3446411788463592,0.3132585883140564,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9242866635322572,0.5165334939956665,0.491399198770523,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9918702840805054,0.6384837627410889,0.4466698169708252,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7912604212760925,0.3228431642055511,0.3091349601745605,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6955275535583496,0.2164836376905441,0.9907881617546082,284.927734375,284.95001220703125,294.6284484863281,287.81982421875,294.6287536621094,297.2289428710937,284.92633056640625,1.0,0.6313092112541199,1.0,1.0,0.0,1.0,-3.403132200241089,3.403123378753662,8.648044968140312e-06,2.364707469940185,0.901275873184204,0.901275873184204,0.0,166.55258178710938,174.0,33891.69140625,-0.0,3221.946533203125,1.0,281.5577697753906,283.7757568359375,290.8626708984375,293.0728454589844,293.1499938964844,293.1499938964844,281.25,35995.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796105980873108,1.0,0.0,0.0,3.657435417175293,3.6574594974517822,8.925788961278158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5422.72314453125,0.0,1541.4202880859375,1895.4371337890625,0.0,3212.931396484375,0.9069270491600036,1.0,0.0,3.0,1.0,0.0
12068460,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.8057951331138611,0.3437253534793854,0.3126811683177948,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9201192259788512,0.5153883695602417,0.490593820810318,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9895996451377868,0.6390203237533569,0.4472627937793731,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7884212732315063,0.3224550187587738,0.3089876472949981,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.6930155158042908,0.2162468284368515,0.9906237721443176,284.7809143066406,284.95001220703125,294.6195373535156,287.8086853027344,294.6198425292969,297.2216491699219,284.77349853515625,1.0,0.6321947574615479,1.0,1.0,0.0,1.0,-3.4016592502593994,3.401650667190552,8.640677151561249e-06,2.3637328147888184,0.8987182974815369,0.8987182974815369,0.0,168.61260986328125,174.0,34728.23828125,-0.0,3230.54931640625,1.0,281.301025390625,283.59100341796875,290.8997802734375,293.2232666015625,293.1499938964844,293.1499938964844,281.25,36114.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912675380706787,1.0,0.0,0.0,3.655027151107788,3.655051231384277,8.914038858165441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5261.69482421875,0.0,1539.62841796875,1895.4371337890625,0.0,3322.0595703125,0.9064313173294068,1.0,0.0,3.0,1.0,0.0
12068520,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8018749356269836,0.3425927758216858,0.3118119239807129,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.9152542352676392,0.513988196849823,0.4894502162933349,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.9866926074028016,0.6392967700958252,0.447565346956253,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.784984827041626,0.3218607604503631,0.3085926175117492,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.6899179220199585,0.2158312499523162,0.989530622959137,284.7292785644531,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.212158203125,284.7276916503906,1.0,0.6328436136245728,1.0,1.0,0.0,1.0,-3.397383451461792,3.3973748683929443,8.619042091595475e-06,2.360792398452759,0.8966858983039856,0.8966858983039856,0.0,170.93206787109375,177.0,34763.66796875,-0.0,3234.257080078125,1.0,281.2582092285156,283.53790283203125,290.8677673339844,293.1556091308594,293.1499938964844,293.1499938964844,281.54998779296875,36216.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976390361785889,1.0,0.0,0.0,3.65008544921875,3.65010929107666,8.889950322554796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4912.95654296875,0.0,1534.8797607421875,1895.4371337890625,0.0,3381.566650390625,0.9054275155067444,1.0,0.0,3.0,1.0,0.0
12068580,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7985118627548218,0.3419376909732818,0.3110474646091461,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9111286997795104,0.513038158416748,0.4883830547332763,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9842483401298524,0.6402434706687927,0.4480029940605163,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7820244431495667,0.3215310573577881,0.3082080781459808,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6872091889381409,0.2155764549970626,0.9883106350898744,284.8515625,284.95001220703125,294.6020812988281,287.7863464355469,294.60235595703125,297.208251953125,284.85791015625,1.0,0.6333912014961243,1.0,1.0,0.0,1.0,-3.393364667892456,3.3933560848236084,8.598480235377792e-06,2.3579227924346924,0.8971999287605286,0.8971999287605286,0.0,172.94154357910156,177.0,33839.1484375,-0.0,3236.75244140625,1.0,281.5014038085937,283.7017822265625,290.7613525390625,292.9071350097656,293.1499938964844,293.1499938964844,281.54998779296875,36164.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890278160572052,1.0,0.0,0.0,3.64672327041626,3.646747350692749,8.873581123225449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5020.93505859375,0.0,1530.758056640625,1895.4371337890625,0.0,3312.808837890625,0.9046960473060608,1.0,0.0,3.0,1.0,0.0
12068640,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7966480851173401,0.3417473435401916,0.3107702136039734,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9087517261505128,0.512567937374115,0.4878205060958862,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9831786155700684,0.6417773962020874,0.4489545822143554,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7803844213485718,0.3215306103229522,0.3081361055374145,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6857003569602966,0.2155678868293762,0.9880636930465698,284.8917541503906,284.95001220703125,294.593505859375,287.775146484375,294.5937805175781,297.2099304199219,284.8926086425781,1.0,0.634075939655304,1.0,1.0,0.0,1.0,-3.393075704574585,3.3930671215057373,8.596824045525864e-06,2.3576409816741943,0.8972550630569458,0.8972550630569458,0.0,174.2513427734375,180.0,33688.53125,-0.0,3243.68798828125,1.0,281.5421447753906,283.748291015625,290.7314147949219,292.8923034667969,293.1499938964844,293.1499938964844,281.8500061035156,36109.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844456672668457,1.0,0.0,0.0,3.645294427871704,3.6453182697296143,8.866628036230395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4777.447265625,0.0,1528.754638671875,1895.4371337890625,0.0,3258.228271484375,0.90431010723114,1.0,0.0,3.0,1.0,0.0
12068700,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7953823208808899,0.3418139219284057,0.3107092082500458,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9070762991905212,0.5123855471611023,0.4875085949897766,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9826450347900392,0.6436254382133484,0.4501040875911712,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.779300332069397,0.3217437863349914,0.3082460761070251,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.684726357460022,0.2157340198755264,0.9885046482086182,285.0304870605469,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2142028808594,285.0373840332031,1.0,0.6348994970321655,1.0,1.0,0.0,1.0,-3.39483904838562,3.3948304653167725,8.605633411207236e-06,2.3588125705718994,0.899141252040863,0.899141252040863,0.0,175.3159942626953,180.0,32777.515625,-0.0,3253.885986328125,1.0,281.79864501953125,283.9290771484375,290.6700134277344,292.71466064453125,293.1499938964844,293.1499938964844,281.8500061035156,36000.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724345564842224,1.0,0.0,0.0,3.645489454269409,3.6455132961273193,8.867576752891182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4908.3828125,0.0,1528.1605224609375,1895.4371337890625,0.0,3145.646728515625,0.9043176770210266,1.0,0.0,3.0,1.0,0.0
12068760,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.7948301434516907,0.3420933187007904,0.310932457447052,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.906194508075714,0.5124524235725403,0.4875255227088928,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9827666282653807,0.6457180380821228,0.4515326023101806,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7788727283477783,0.3221560716629028,0.3085944652557373,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.6843897700309753,0.2160753607749939,0.9898506999015808,285.075927734375,284.95001220703125,294.5765686035156,287.7527160644531,294.57684326171875,297.2209167480469,285.07733154296875,1.0,0.6359364986419678,1.0,1.0,0.0,1.0,-3.3993232250213623,3.399314641952514,8.628295290691312e-06,2.361891746520996,0.9004755616188049,0.9004755616188049,0.0,176.10203552246094,183.0,32676.33984375,-0.0,3268.7060546875,1.0,281.84185791015625,283.9793701171875,290.6771850585937,292.7520446777344,293.1499938964844,293.1499938964844,281.54998779296875,35912.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654061555862427,1.0,0.0,0.0,3.647957563400269,3.647981643676758,8.879588904164848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5246.50634765625,0.0,1530.24169921875,1895.4371337890625,0.0,3079.715576171875,0.9047769904136658,1.0,0.0,3.0,1.0,0.0
12068820,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7938469052314758,0.3418948948383331,0.3110517561435699,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9048714637756348,0.5120683312416077,0.4874654710292816,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.982438325881958,0.6471173763275146,0.4528152644634247,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7781023979187012,0.3222993016242981,0.3089283108711242,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6837778687477112,0.2162540704011917,0.9913142919540404,284.9451599121094,284.95001220703125,294.5682067871094,287.74151611328125,294.5684814453125,297.2220458984375,284.9383239746094,1.0,0.637057900428772,1.0,1.0,0.0,1.0,-3.4035186767578125,3.403510093688965,8.64977846504189e-06,2.36487889289856,0.8991864919662476,0.8991864919662476,0.0,177.17388916015625,183.0,33511.27734375,-0.0,3284.549560546875,1.0,281.59869384765625,283.8118896484375,290.7640075683594,292.97369384765625,293.1499938964844,293.1499938964844,281.54998779296875,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726548552513123,1.0,0.0,0.0,3.6486337184906006,3.648657560348511,8.882880706551077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5122.50830078125,0.0,1531.46240234375,1895.4371337890625,0.0,3147.71337890625,0.9049171209335328,1.0,0.0,3.0,1.0,0.0
12068880,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7914750576019287,0.3412257432937622,0.310678482055664,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9021469950675964,0.5111987590789795,0.4868954420089721,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9807526469230652,0.6479036808013916,0.4535638093948364,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7761297821998596,0.3221055567264557,0.3089420199394226,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6820665001869202,0.216182604432106,0.9917854070663452,284.8975830078125,284.95001220703125,294.5599060058594,287.73028564453125,294.5601806640625,297.2174987792969,284.8962097167969,1.0,0.6380259394645691,1.0,1.0,0.0,1.0,-3.403907060623169,3.4038984775543213,8.651934876979794e-06,2.365225076675415,0.8983198404312134,0.8983198404312134,0.0,178.93563842773438,186.0,33585.09375,-0.0,3295.673095703125,1.0,281.557861328125,283.761962890625,290.7723388671875,292.9627380371094,293.1499938964844,293.1499938964844,281.8500061035156,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783716559410095,1.0,0.0,0.0,3.647183418273926,3.647207498550415,8.875820185494376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4799.7705078125,0.0,1530.3519287109375,1895.4371337890625,0.0,3201.31884765625,0.9046661257743835,1.0,0.0,3.0,1.0,0.0
12068940,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7890186309814453,0.3408691585063934,0.3102380335330963,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8993590474128723,0.5106127262115479,0.4862309396266937,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9789770841598512,0.6491649150848389,0.4542715549468994,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.774060845375061,0.322069376707077,0.3088686764240265,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6802378296852112,0.2161995321512222,0.99187433719635,285.0215148925781,284.95001220703125,294.5516357421875,287.71905517578125,294.5519104003906,297.21649169921875,285.0290222167969,1.0,0.6389062404632568,1.0,1.0,0.0,1.0,-3.4033865928649902,3.4033780097961426,8.64919365994865e-06,2.364823341369629,0.8999823331832886,0.8999823331832886,0.0,180.7139892578125,186.0,32719.359375,-0.0,3304.812255859375,1.0,281.8012390136719,283.9260559082031,290.6882629394531,292.7502746582031,293.1499938964844,293.1499938964844,281.8500061035156,35968.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871674656867981,1.0,0.0,0.0,3.64766263961792,3.64768648147583,8.878152470970235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4911.24365234375,0.0,1530.3306884765625,1895.4371337890625,0.0,3138.51953125,0.904774010181427,1.0,0.0,3.0,1.0,0.0
12069000,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7876434922218323,0.3409070670604706,0.3101865947246551,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8976683020591736,0.5104256868362427,0.4859617352485657,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9782624840736388,0.6509441137313843,0.4554086625576019,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7729164958000183,0.3223032653331756,0.3090368509292602,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6792514324188232,0.2164155095815658,0.9927031993865968,285.07098388671875,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.2201843261719,285.0721740722656,1.0,0.6399112343788147,1.0,1.0,0.0,1.0,-3.4057979583740234,3.405789375305176,8.661318133817986e-06,2.3664417266845703,0.9013286828994752,0.9013286828994752,0.0,181.9727935791016,189.0,32641.7265625,-0.0,3317.695068359375,1.0,281.8421630859375,283.97625732421875,290.6703186035156,292.7572631835937,293.1499938964844,293.1499938964844,281.54998779296875,35888.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671227097511292,1.0,0.0,0.0,3.650471687316896,3.650495767593384,8.891832408153277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5243.28271484375,0.0,1532.861328125,1895.4371337890625,0.0,3095.819091796875,0.9053214192390442,1.0,0.0,3.0,1.0,0.0
12069060,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7862333655357361,0.3405482172966003,0.3101440072059631,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8959434032440186,0.5098618268966675,0.4857164323329925,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.977476954460144,0.6521273851394653,0.4565246403217315,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7717580795288086,0.3223066329956054,0.3092367947101593,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.678269624710083,0.2164855599403381,0.9937121868133544,284.93017578125,284.95001220703125,294.53515625,287.6966552734375,294.5354309082031,297.21942138671875,284.9233703613281,1.0,0.6409672498703003,1.0,1.0,0.0,1.0,-3.408519506454468,3.408510684967041,8.67530980031006e-06,2.3683931827545166,0.8998319506645203,0.8998319506645203,0.0,183.3021850585937,189.0,33407.6953125,-0.0,3331.712646484375,1.0,281.5986633300781,283.8035888671875,290.7379150390625,292.95330810546875,293.1499938964844,293.1499938964844,281.54998779296875,35967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752436637878418,1.0,0.0,0.0,3.65121340751648,3.6512374877929688,8.895445944290259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5109.39501953125,0.0,1534.2760009765625,1895.4371337890625,0.0,3171.99169921875,0.9054846167564392,1.0,0.0,3.0,1.0,0.0
12069120,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7836751341819763,0.3397671282291412,0.3096538782119751,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8930540680885315,0.5088623762130737,0.4850062131881714,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.975499391555786,0.6527516841888428,0.4571450054645538,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.769616425037384,0.3220026195049286,0.3091383576393127,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6763758659362793,0.2163216918706894,0.9937618970870972,284.88189697265625,284.95001220703125,294.52691650390625,287.6854858398437,294.5271911621094,297.2136535644531,284.88043212890625,1.0,0.6418474316596985,1.0,1.0,0.0,1.0,-3.407679557800293,3.4076709747314453,8.67119524627924e-06,2.3678770065307617,0.8988531827926636,0.8988531827926636,0.0,185.21286010742188,192.0,33473.3046875,-0.0,3340.87890625,1.0,281.5578308105469,283.753173828125,290.73321533203125,292.923828125,293.1499938964844,293.1499938964844,281.8500061035156,36042.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808119893074036,1.0,0.0,0.0,3.649681329727173,3.649705171585083,8.887981834959646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4783.431640625,0.0,1533.1346435546875,1895.4371337890625,0.0,3224.189697265625,0.9052231907844543,1.0,0.0,3.0,1.0,0.0
12069180,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7811833024024963,0.3393459320068359,0.3091359436511993,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.890233039855957,0.508197009563446,0.4842451214790344,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.973577618598938,0.6539142727851868,0.4577626585960388,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7675142884254456,0.3218921720981598,0.3089802265167236,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6744875907897949,0.216271311044693,0.9935050010681152,285.0132141113281,284.95001220703125,294.5186767578125,287.67431640625,294.5189819335937,297.2120056152344,285.02032470703125,1.0,0.6426359415054321,1.0,1.0,0.0,1.0,-3.4062302112579346,3.406221389770508,8.663703738420736e-06,2.366820812225342,0.9005203247070312,0.9005203247070312,0.0,187.0531768798828,192.0,32643.619140625,-0.0,3348.229248046875,1.0,281.8013000488281,283.9202575683594,290.6421813964844,292.7013244628906,293.1499938964844,293.1499938964844,281.8500061035156,35971.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873586893081665,1.0,0.0,0.0,3.650035858154297,3.650059938430786,8.889709306458826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.4296875,0.0,1532.99365234375,1895.4371337890625,0.0,3156.454833984375,0.905309557914734,1.0,0.0,3.0,1.0,0.0
12069240,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7798573970794678,0.3393629491329193,0.3090508580207824,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8885986804962158,0.5079785585403442,0.4839285612106323,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9728628396987916,0.6556506156921387,0.4588565826416015,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7664067149162292,0.3220885694026947,0.3090989291667938,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6735122203826904,0.2164486199617386,0.994106650352478,285.0629577636719,284.95001220703125,294.51043701171875,287.6632080078125,294.5107116699219,297.21551513671875,285.0641784667969,1.0,0.643561840057373,1.0,1.0,0.0,1.0,-3.4081051349639893,3.4080965518951416,8.673088814248331e-06,2.368058204650879,0.9018186330795288,0.9018186330795288,0.0,188.2993621826172,195.0,32576.94140625,-0.0,3359.83447265625,1.0,281.8421630859375,283.970703125,290.6222839355469,292.70574951171875,293.1499938964844,293.1499938964844,281.54998779296875,35892.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685696721076965,1.0,0.0,0.0,3.6528186798095694,3.652842521667481,8.903268735593883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5226.80224609375,0.0,1535.4981689453125,1895.4371337890625,0.0,3109.39306640625,0.905847668647766,1.0,0.0,3.0,1.0,0.0
12069300,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7785323858261108,0.3389713168144226,0.3089866936206817,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8869701027870178,0.5073758959770203,0.4836529195308685,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9721067547798156,0.6567572355270386,0.4599345028400421,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7653214931488037,0.3220529556274414,0.3092645704746246,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.672578752040863,0.216482013463974,0.994952380657196,284.9139404296875,284.95001220703125,294.50213623046875,287.652099609375,294.5024108886719,297.2144775390625,284.9068298339844,1.0,0.644548773765564,1.0,1.0,0.0,1.0,-3.41044282913208,3.4104342460632324,8.685137800057419e-06,2.369744062423706,0.9001390933990479,0.9001390933990479,0.0,189.60076904296875,195.0,33280.79296875,-0.0,3372.837890625,1.0,281.5986022949219,283.7942199707031,290.6896057128906,292.8993225097656,293.1499938964844,293.1499938964844,281.54998779296875,35978.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762926459312439,1.0,0.0,0.0,3.653348445892334,3.6533725261688232,8.905852268981107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5089.31494140625,0.0,1536.736572265625,1895.4371337890625,0.0,3181.82763671875,0.9059655666351318,1.0,0.0,3.0,1.0,0.0
12069360,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7760699987411499,0.3381431698799133,0.3084572553634643,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8841922879219055,0.5063255429267883,0.4828970730304718,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9701008796691896,0.6572751402854919,0.4604866504669189,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7632740139961243,0.3217030465602875,0.3091240227222442,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6707512140274048,0.216277614235878,0.9948232173919678,284.8650817871094,284.95001220703125,294.4938049316406,287.6410522460937,294.4940795898437,297.20831298828125,284.8636169433594,1.0,0.6453579664230347,1.0,1.0,0.0,1.0,-3.4091033935546875,3.40909481048584,8.678483936819248e-06,2.3688831329345703,0.8990409970283508,0.8990409970283508,0.0,191.5069580078125,198.0,33342.734375,-0.0,3380.8095703125,1.0,281.557861328125,283.7436218261719,290.68438720703125,292.8671875,293.1499938964844,293.1499938964844,281.8500061035156,36059.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881391704082489,1.0,0.0,0.0,3.651453018188477,3.651477098464966,8.896614076547849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4763.6494140625,0.0,1535.2283935546875,1895.4371337890625,0.0,3229.6220703125,0.905629813671112,1.0,0.0,3.0,1.0,0.0
12069420,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7736931443214417,0.3377045691013336,0.3079077005386352,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.881503164768219,0.5056391358375549,0.4820992946624756,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9681760668754578,0.6583760380744934,0.4610428214073181,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7612826228141785,0.3215686976909637,0.3089308142662048,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6689468026161194,0.2162032574415207,0.9944139122962952,285.0045166015625,284.95001220703125,294.48541259765625,287.6300048828125,294.4857177734375,297.20654296875,285.01220703125,1.0,0.6460806131362915,1.0,1.0,0.0,1.0,-3.4072299003601074,3.40722131729126,8.668819646118209e-06,2.367527723312378,0.9007307291030884,0.9007307291030884,0.0,193.32913208007807,198.0,32574.7734375,-0.0,3387.05322265625,1.0,281.80133056640625,283.9142761230469,290.5939636230469,292.64605712890625,293.1499938964844,293.1499938964844,281.8500061035156,35983.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737848401069641,1.0,0.0,0.0,3.651568174362183,3.651592254638672,8.897175121092005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4878.50390625,0.0,1534.7900390625,1895.4371337890625,0.0,3158.31103515625,0.9056627750396729,1.0,0.0,3.0,1.0,0.0
12069480,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7724844813346863,0.3377201557159424,0.3078167736530304,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8800009489059448,0.5054168105125427,0.4817736446857452,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9675258994102478,0.6600708961486816,0.4621051847934723,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7602810859680176,0.3217563927173614,0.3090354204177856,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.6680576205253601,0.2163698822259903,0.9949398636817932,285.0543518066406,284.95001220703125,294.4769592285156,287.6190490722656,294.47723388671875,297.2100830078125,285.0556030273437,1.0,0.6469561457633972,1.0,1.0,0.0,1.0,-3.4089226722717285,3.408914089202881,8.677276127855293e-06,2.368637084960937,0.9019734859466552,0.9019734859466552,0.0,194.52883911132807,201.0,32498.6796875,-0.0,3397.98779296875,1.0,281.8421630859375,283.9647827148437,290.575927734375,292.6531066894531,293.1499938964844,293.1499938964844,281.54998779296875,35903.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686346411705017,1.0,0.0,0.0,3.654151201248169,3.654175043106079,8.909765938369674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5209.73828125,0.0,1537.0711669921875,1895.4371337890625,0.0,3110.00244140625,0.9061537384986876,1.0,0.0,3.0,1.0,0.0
12069540,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7712689638137817,0.3373205065727234,0.307747334241867,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8784966468811035,0.5048053860664368,0.4814908802509308,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9668203592300416,0.6611132621765137,0.4631462693214416,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.759296178817749,0.3217097222805023,0.3091907799243927,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6672074794769287,0.2163926064968109,0.9957330226898192,284.9023742675781,284.95001220703125,294.4684143066406,287.6081237792969,294.4687194824219,297.2090148925781,284.8944091796875,1.0,0.6479008197784424,1.0,1.0,0.0,1.0,-3.4111108779907227,3.411102294921875,8.688572961546015e-06,2.3702216148376465,0.9001947045326233,0.9001947045326233,0.0,195.7935333251953,201.0,33170.62109375,-0.0,3410.456787109375,1.0,281.5985717773437,283.78741455078125,290.64471435546875,292.84820556640625,293.1499938964844,293.1499938964844,281.54998779296875,35991.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763359189033508,1.0,0.0,0.0,3.654443502426148,3.6544675827026367,8.911192139748891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5072.005859375,0.0,1538.053466796875,1895.4371337890625,0.0,3182.233642578125,0.906218409538269,1.0,0.0,3.0,1.0,0.0
12069600,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7689292430877686,0.3364565074443817,0.3071984052658081,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8758583664894104,0.5037193894386292,0.4807144403457641,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9648114442825316,0.6615180969238281,0.4636364579200744,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7573661804199219,0.3213308751583099,0.3090315163135528,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6654776334762573,0.2161654680967331,0.9955296516418456,284.8481750488281,284.95001220703125,294.4598083496094,287.59722900390625,294.4600830078125,297.2025451660156,284.8466796875,1.0,0.6486675143241882,1.0,1.0,0.0,1.0,-3.4095115661621094,3.4095029830932617,8.680609425937291e-06,2.3691866397857666,0.8989245295524597,0.8989245295524597,0.0,197.68914794921875,204.0,33203.24609375,-0.0,3417.7451171875,1.0,281.55780029296875,283.7340087890625,290.6396789550781,292.8144226074219,293.1499938964844,293.1499938964844,281.8500061035156,36079.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881354033946991,1.0,0.0,0.0,3.6521193981170654,3.652143478393554,8.899860972633178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4744.37158203125,0.0,1536.121826171875,1895.4371337890625,0.0,3229.268798828125,0.9057916402816772,1.0,0.0,3.0,1.0,0.0
12069660,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7666609883308411,0.336006760597229,0.3066252470016479,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8732944130897522,0.5030208826065063,0.4798915386199951,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9628738164901732,0.6625470519065857,0.4641254842281341,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7554787397384644,0.3211840093135834,0.3088168501853943,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6637598276138306,0.2160796523094177,0.9950370192527772,284.9954833984375,284.95001220703125,294.4510803222656,287.58642578125,294.45135498046875,297.20068359375,285.00299072265625,1.0,0.6493474245071411,1.0,1.0,0.0,1.0,-3.4073431491851807,3.407334327697754,8.669438102515414e-06,2.367624282836914,0.9006428718566895,0.9006428718566895,0.0,199.5046844482422,204.0,32485.67578125,-0.0,3423.240234375,1.0,281.80133056640625,283.9083557128906,290.54937744140625,292.59454345703125,293.1499938964844,293.1499938964844,281.8500061035156,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736260533332825,1.0,0.0,0.0,3.651976346969605,3.6520004272460938,8.899164072317944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4861.92626953125,0.0,1535.3546142578125,1895.4371337890625,0.0,3156.822021484375,0.9057653546333312,1.0,0.0,3.0,1.0,0.0
12069720,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7655417323112488,0.3360173404216766,0.3065285980701446,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.871894896030426,0.5027926564216614,0.479558914899826,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.962254524230957,0.6641784906387329,0.4651436805725097,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7545589208602905,0.3213657438755035,0.3089136481285095,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6629405617713928,0.2162406146526336,0.9955266118049622,285.0450134277344,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2041931152344,285.0458679199219,1.0,0.6501895189285278,1.0,1.0,0.0,1.0,-3.4089009761810303,3.4088921546936035,8.677210644236766e-06,2.368640899658203,0.9018216729164124,0.9018216729164124,0.0,200.67901611328125,207.0,32397.216796875,-0.0,3433.7294921875,1.0,281.8421936035156,283.958740234375,290.5321960449219,292.6029052734375,293.1499938964844,293.1499938964844,281.54998779296875,35918.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684753775596619,1.0,0.0,0.0,3.654304265975952,3.6543283462524414,8.910512292459316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5192.46044921875,0.0,1537.3486328125,1895.4371337890625,0.0,3108.508544921875,0.9061979055404664,1.0,0.0,3.0,1.0,0.0
12069780,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7644085884094238,0.3356099724769592,0.3064524531364441,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.870485782623291,0.5021732449531555,0.4792685806751251,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9615665078163148,0.6651420593261719,0.4661352038383484,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7536492943763733,0.3213114142417907,0.3090619146823883,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.662155032157898,0.2162569016218185,0.9962897896766664,284.8935241699219,284.95001220703125,294.4332580566406,287.5649719238281,294.4335632324219,297.2030639648437,284.885498046875,1.0,0.6511040329933167,1.0,1.0,0.0,1.0,-3.410954475402832,3.4109456539154053,8.687828994879965e-06,2.370135307312012,0.899988055229187,0.899988055229187,0.0,201.9263610839844,207.0,33078.88671875,-0.0,3445.80419921875,1.0,281.5985717773437,283.7815856933594,290.60162353515625,292.7987365722656,293.1499938964844,293.1499938964844,281.54998779296875,36005.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762083053588867,1.0,0.0,0.0,3.654324769973755,3.654348850250244,8.910613473744888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5055.38037109375,0.0,1538.0284423828125,1895.4371337890625,0.0,3181.037109375,0.906202495098114,1.0,0.0,3.0,1.0,0.0
12069840,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7621994614601135,0.3347370326519012,0.3058961033821106,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8679940104484558,0.5010788440704346,0.4784844815731048,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9595656991004944,0.6654570698738098,0.4665665924549103,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.7518384456634521,0.3209239244461059,0.3088947236537933,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.6605296730995178,0.2160230875015258,0.9960558414459229,284.83892822265625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244384765625,297.1965637207031,284.8374328613281,1.0,0.6518429517745972,1.0,1.0,0.0,1.0,-3.409205198287964,3.409196376800537,8.679109669174068e-06,2.3689992427825928,0.8986521363258362,0.8986521363258362,0.0,203.8096466064453,210.0,33107.609375,-0.0,3452.65087890625,1.0,281.55780029296875,283.7279968261719,290.5970458984375,292.76544189453125,293.1499938964844,293.1499938964844,281.8500061035156,36093.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812680840492249,1.0,0.0,0.0,3.651735544204712,3.651759624481201,8.897990824152657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4728.29833984375,0.0,1535.8023681640625,1895.4371337890625,0.0,3228.463623046875,0.9057157039642334,1.0,0.0,3.0,1.0,0.0
12069900,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7600497603416443,0.334274023771286,0.3053131401538849,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8655641674995422,0.5003676414489746,0.477651834487915,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9576272368431092,0.6663941740989685,0.4669924974441528,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7500589489936829,0.3207668960094452,0.308671236038208,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.658907949924469,0.2159300297498703,0.9955319166183472,284.9862365722656,284.95001220703125,294.4148864746094,287.5437927246094,294.4151916503906,297.194580078125,284.9938659667969,1.0,0.6524962186813354,1.0,1.0,0.0,1.0,-3.406872510910034,3.4068639278411865,8.667113434057683e-06,2.367326498031616,0.9003083109855652,0.9003083109855652,0.0,205.61785888671875,210.0,32388.6484375,-0.0,3457.695068359375,1.0,281.80133056640625,283.9022827148437,290.5068054199219,292.5456237792969,293.1499938964844,293.1499938964844,281.8500061035156,36012.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735381960868835,1.0,0.0,0.0,3.65132212638855,3.65134596824646,8.895975156519853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4845.22705078125,0.0,1534.734130859375,1895.4371337890625,0.0,3155.998046875,0.9056289792060852,1.0,0.0,3.0,1.0,0.0
12069960,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7589825987815857,0.334269255399704,0.305202454328537,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8642287850379944,0.5001237392425537,0.4773047268390655,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9569909572601318,0.667934000492096,0.4679464995861053,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7491871118545532,0.3209369480609894,0.3087572753429413,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6581313610076904,0.2160830497741699,0.9959865808486938,285.0361022949219,284.95001220703125,294.40545654296875,287.5333251953125,294.4057922363281,297.1978759765625,285.0372314453125,1.0,0.6533111929893494,1.0,1.0,0.0,1.0,-3.408245801925659,3.4082369804382324,8.673952834215015e-06,2.368218183517456,0.9014289379119872,0.9014289379119872,0.0,206.7919311523437,213.0,32307.36328125,-0.0,3467.7626953125,1.0,281.8423156738281,283.9529724121094,290.489501953125,292.55377197265625,293.1499938964844,293.1499938964844,281.54998779296875,35932.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683478832244873,1.0,0.0,0.0,3.653386116027832,3.653410196304321,8.906035873224027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5174.98291015625,0.0,1536.4306640625,1895.4371337890625,0.0,3107.3125,0.906002163887024,1.0,0.0,3.0,1.0,0.0
12070020,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7579076290130615,0.3338493108749389,0.3051152229309082,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8628895878791809,0.4994913637638092,0.4770022332668304,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9562898278236388,0.6687998175621033,0.4688747823238373,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7483287453651428,0.3208710551261902,0.3088955581188202,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6573914289474487,0.216091588139534,0.9967180490493774,284.8837890625,284.95001220703125,294.3958740234375,287.5229187011719,294.39617919921875,297.1966247558594,284.87579345703125,1.0,0.6541990041732788,1.0,1.0,0.0,1.0,-3.410128116607666,3.41011929512024,8.683705345902126e-06,2.3695971965789795,0.8995223641395569,0.8995223641395569,0.0,208.03717041015625,213.0,32973.81640625,-0.0,3479.439697265625,1.0,281.5986328125,283.775390625,290.55938720703125,292.7496032714844,293.1499938964844,293.1499938964844,281.54998779296875,36020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760673999786377,1.0,0.0,0.0,3.653137445449829,3.6531612873077393,8.904822834665538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5037.958984375,0.0,1536.8140869140625,1895.4371337890625,0.0,3179.715576171875,0.9059460759162904,1.0,0.0,3.0,1.0,0.0
12070080,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7558069229125977,0.332962691783905,0.3045475482940674,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.8605211973190308,0.4983834624290466,0.4762061834335327,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.954275369644165,0.6690065860748291,0.4692347943782806,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.7466122508049011,0.3204710483551025,0.3087172508239746,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6558518409729004,0.2158491760492324,0.9964485168457032,284.8292541503906,284.95001220703125,294.3860778808594,287.5126342773437,294.38641357421875,297.1900634765625,284.82769775390625,1.0,0.6549112200737,1.0,1.0,0.0,1.0,-3.4081900119781494,3.4081814289093018,8.67403741722228e-06,2.3683338165283203,0.8981228470802307,0.8981228470802307,0.0,209.91961669921875,216.0,32999.625,-0.0,3485.81689453125,1.0,281.5578308105469,283.72186279296875,290.5550842285156,292.7164001464844,293.1499938964844,293.1499938964844,281.8500061035156,36108.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810978531837463,1.0,0.0,0.0,3.650256395339966,3.650280475616455,8.890783078641107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.80126953125,0.0,1534.26904296875,1895.4371337890625,0.0,3226.86865234375,0.9053954482078552,1.0,0.0,3.0,1.0,0.0
