time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070140,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.753757655620575,0.332483172416687,0.3039515316486358,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8582069873809814,0.4976558983325958,0.4753600358963012,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9523176550865172,0.6698282957077026,0.4695844054222107,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7449198365211487,0.3203006684780121,0.3084820508956909,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.654310941696167,0.2157474011182785,0.9958873987197876,284.97625732421875,284.95001220703125,294.3760986328125,287.5024108886719,294.3764343261719,297.1878967285156,284.98388671875,1.0,0.6555374264717102,1.0,1.0,0.0,1.0,-3.4056549072265625,3.405646324157715,8.661024367029313e-06,2.3665244579315186,0.8997097611427307,0.8997097611427307,0.0,211.7286376953125,216.0,32277.345703125,-0.0,3490.36279296875,1.0,281.8013000488281,283.89599609375,290.4649353027344,292.4966125488281,293.1499938964844,293.1499938964844,281.8500061035156,36027.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733083009719849,1.0,0.0,0.0,3.649559497833252,3.649583578109741,8.887388958100928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.9150390625,0.0,1532.8861083984375,1895.4371337890625,0.0,3153.841552734375,0.9052453637123108,1.0,0.0,3.0,1.0,0.0
12070200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7527337074279785,0.332460343837738,0.3038267195224762,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8569260239601135,0.4973934590816498,0.4749978184700012,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9516388773918152,0.6712198853492737,0.470450609922409,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7440842390060425,0.320454478263855,0.3085554540157318,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6535690426826477,0.215891420841217,0.9963069558143616,285.0257873535156,284.95001220703125,294.3659362792969,287.4923095703125,294.36627197265625,297.1907653808594,285.02691650390625,1.0,0.6563234329223633,1.0,1.0,0.0,1.0,-3.4068078994750977,3.40679931640625,8.666752364661079e-06,2.3672680854797363,0.9007592797279358,0.9007592797279358,0.0,212.9075622558593,219.0,32192.34375,-0.0,3499.948486328125,1.0,281.8421630859375,283.9464111328125,290.44793701171875,292.5047607421875,293.1499938964844,293.1499938964844,281.54998779296875,35947.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680444359779358,1.0,0.0,0.0,3.6513421535491934,3.651365995407105,8.896072927200294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5156.33154296875,0.0,1534.268798828125,1895.4371337890625,0.0,3104.4658203125,0.9055556058883668,1.0,0.0,3.0,1.0,0.0
12070260,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7516930103302002,0.3320219218730926,0.3037228584289551,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8556315898895264,0.4967422187328338,0.4746774435043335,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9508612155914308,0.6718936562538147,0.4712605476379394,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7432511448860168,0.3203679025173187,0.3086765706539154,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6528551578521729,0.2158895581960678,0.9969974160194396,284.8734436035156,284.95001220703125,294.35552978515625,287.4822692871094,294.3558654785156,297.1890563964844,284.86541748046875,1.0,0.6571782231330872,1.0,1.0,0.0,1.0,-3.408408641815185,3.408399820327759,8.67507878865581e-06,2.3684558868408203,0.8987839221954346,0.8987839221954346,0.0,214.1659240722656,219.0,32853.5546875,-0.0,3511.04833984375,1.0,281.5986633300781,283.7689514160156,290.51812744140625,292.70050048828125,293.1499938964844,293.1499938964844,281.54998779296875,36036.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756959438323975,1.0,0.0,0.0,3.650800228118897,3.6508243083953857,8.893433118828398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5019.9091796875,0.0,1534.3292236328125,1895.4371337890625,0.0,3176.23291015625,0.9054340124130248,1.0,0.0,3.0,1.0,0.0
12070320,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7496761679649353,0.3311161696910858,0.3031395971775055,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8533612489700317,0.4956156313419342,0.4738650619983673,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9487639665603638,0.6718832850456238,0.4714794754981994,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7415990233421326,0.3199447691440582,0.3084786534309387,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.6513813734054565,0.2156362384557724,0.996684730052948,284.818603515625,284.95001220703125,294.3448791503906,287.4723815917969,294.3452453613281,297.1820678710937,284.8170471191406,1.0,0.6578546166419983,1.0,1.0,0.0,1.0,-3.406155824661255,3.4061472415924072,8.663824701216072e-06,2.366978406906128,0.897310733795166,0.897310733795166,0.0,216.0604553222656,222.0,32874.44921875,-0.0,3516.728271484375,1.0,281.5578308105469,283.7152709960937,290.5142517089844,292.66748046875,293.1499938964844,293.1499938964844,281.8500061035156,36125.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806716203689575,1.0,0.0,0.0,3.647606611251831,3.64763069152832,8.877880759428081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4694.66796875,0.0,1531.4453125,1895.4371337890625,0.0,3222.874755859375,0.9048141837120056,1.0,0.0,3.0,1.0,0.0
12070380,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.747704267501831,0.3306136131286621,0.3025257289409637,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8511393070220947,0.4948655366897583,0.4730007648468017,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9467158913612366,0.6724874973297119,0.4716780483722687,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.739964485168457,0.3197492659091949,0.3082216680049896,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6499030590057373,0.2155228406190872,0.996077835559845,284.9652404785156,284.95001220703125,294.333984375,287.4625549316406,294.3343505859375,297.1793518066406,284.9728698730469,1.0,0.6584422588348389,1.0,1.0,0.0,1.0,-3.403280735015869,3.403272151947021,8.64910089148907e-06,2.3649370670318604,0.898820161819458,0.898820161819458,0.0,217.88113403320312,222.0,32147.564453125,-0.0,3520.51025390625,1.0,281.8012390136719,283.8891296386719,290.4243469238281,292.44781494140625,293.1499938964844,293.1499938964844,281.8500061035156,36044.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727989792823792,1.0,0.0,0.0,3.646597146987915,3.646621227264404,8.872967214301752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4809.82373046875,0.0,1529.717529296875,1895.4371337890625,0.0,3149.064697265625,0.9045944809913636,1.0,0.0,3.0,1.0,0.0
12070440,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7467088103294373,0.3305674493312835,0.302380621433258,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8498985767364502,0.4945792257785797,0.4726172387599945,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9459474682807922,0.6736987829208374,0.4724065363407135,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7391468286514282,0.3198786675930023,0.3082724213600158,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6491846442222595,0.2156546860933303,0.9964481592178344,285.0144958496094,284.95001220703125,294.3228454589844,287.452880859375,294.3232421875,297.1817321777344,285.015625,1.0,0.6591875553131104,1.0,1.0,0.0,1.0,-3.4040982723236084,3.4040894508361816,8.653127224533819e-06,2.365450859069824,0.8997918367385864,0.8997918367385864,0.0,219.0692596435547,210.0,32057.189453125,-0.0,3529.35791015625,1.0,281.8421325683594,283.9394226074219,290.4075622558594,292.455810546875,293.1499938964844,293.1499938964844,282.1499938964844,35964.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674300312995911,1.0,0.0,0.0,3.648072004318237,3.648096084594727,8.880145969669684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.23974609375,0.0,1530.755859375,1895.4371337890625,0.0,3098.701904296875,0.90483558177948,1.0,0.0,3.0,1.0,0.0
12070500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7480040192604065,0.3307831585407257,0.3023399710655212,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.8512816429138184,0.4945771694183349,0.4723601639270782,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.948547065258026,0.6752350926399231,0.4732443988323211,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.7405232787132263,0.3202206492424011,0.3083896934986114,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.6505028009414673,0.2159608602523803,0.9969807267189026,285.1791381835937,284.95001220703125,294.3114624023437,287.4432983398437,294.31182861328125,297.1864624023437,285.187255859375,1.0,0.6582677364349365,1.0,1.0,0.0,1.0,-3.405691146850586,3.405682325363159,8.661224455863703e-06,2.366556167602539,0.9029241800308228,0.9029241800308228,0.0,217.3837890625,210.0,31346.697265625,-0.0,3523.33740234375,1.0,282.0987548828125,284.13037109375,290.353515625,292.2965087890625,293.1499938964844,293.1499938964844,282.1499938964844,35826.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561464548110962,1.0,0.0,0.0,3.651629447937012,3.651653528213501,8.897473549041024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4720.8525390625,0.0,1533.684326171875,1895.4371337890625,0.0,2992.86962890625,0.9055801630020142,1.0,0.0,3.0,1.0,0.0
12070560,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.750934362411499,0.3312380313873291,0.3025594055652618,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.8544836640357971,0.4948409497737884,0.4723967909812927,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.9533770084381104,0.6770358085632324,0.4743550419807434,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.7434378862380981,0.3207774460315704,0.3087080419063568,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305908203125,0.6532778739929199,0.2164580374956131,0.9982283711433412,285.2313842773437,284.95001220703125,294.2997741699219,287.433837890625,294.3001708984375,297.1936950683594,285.2325439453125,1.0,0.6569525599479675,1.0,1.0,0.0,1.0,-3.409616470336914,3.4096078872680664,8.681160579726566e-06,2.369266986846924,0.905373990535736,0.905373990535736,0.0,213.99708557128903,198.0,31280.642578125,-0.0,3512.9365234375,1.0,282.14190673828125,284.1828308105469,290.36785888671875,292.34893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35717.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503519892692566,1.0,0.0,0.0,3.6578991413116455,3.657923221588135,8.928053034651384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5053.37939453125,0.0,1539.8590087890625,1895.4371337890625,0.0,2938.5673828125,0.9068706035614014,1.0,0.0,3.0,1.0,0.0
12070620,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7542724013328552,0.3311400115489959,0.3026230037212372,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8582133054733276,0.4945764243602752,0.4722963273525238,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9586345553398132,0.6779425144195557,0.4752330780029297,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7468177080154419,0.3210060000419616,0.3089598417282104,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6565258502960205,0.2167538553476333,0.9993935823440552,285.077880859375,284.95001220703125,294.28778076171875,287.42449951171875,294.2882080078125,297.1947326660156,285.0697631835937,1.0,0.6552231907844543,1.0,1.0,0.0,1.0,-3.41265606880188,3.412647485733032,8.696893928572536e-06,2.3714828491210938,0.9047502279281616,0.9047502279281616,0.0,210.0616455078125,198.0,31956.2734375,-0.0,3497.2021484375,1.0,281.8984069824219,284.00360107421875,290.4600524902344,292.57470703125,293.1499938964844,293.1499938964844,281.8500061035156,35784.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859130322933197,1.0,0.0,0.0,3.662173748016357,3.662197828292847,8.948932190833148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4927.138671875,0.0,1545.138671875,1895.4371337890625,0.0,3020.848876953125,0.9078112244606018,1.0,0.0,3.0,1.0,0.0
12070680,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7569882273674011,0.3304931819438934,0.3020926415920257,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8614076972007751,0.493746280670166,0.4715782403945923,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9630292057991028,0.6780596971511841,0.4754083156585693,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7497510313987732,0.3208361864089966,0.3088036179542541,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6593612432479858,0.2167547345161438,0.9992460012435912,285.02117919921875,284.95001220703125,294.2755126953125,287.415283203125,294.27593994140625,297.18951416015625,285.0194702148437,1.0,0.6529362201690674,1.0,1.0,0.0,1.0,-3.4108407497406006,3.410832166671753,8.687890840519685e-06,2.370324850082397,0.9046093225479126,0.9046093225479126,0.0,206.2677001953125,186.0,31984.0078125,-0.0,3470.809326171875,1.0,281.8577575683594,283.9476928710937,290.4671630859375,292.5594787597656,293.1499938964844,293.1499938964844,281.54998779296875,35857.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865700364112854,1.0,0.0,0.0,3.664097547531128,3.664121627807617,8.95833636604948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5169.9140625,0.0,1547.83935546875,1895.4371337890625,0.0,3082.475830078125,0.9083218574523926,1.0,0.0,3.0,1.0,0.0
12070740,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7596778273582458,0.3295322358608246,0.3012802600860595,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8646425604820251,0.4925659298896789,0.4705362319946289,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9673417210578918,0.677723228931427,0.4752809107303619,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7527023553848267,0.3204036653041839,0.3084038496017456,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6621860265731812,0.2165456563234329,0.9981799125671388,284.8473205566406,284.95001220703125,294.2629089355469,287.4062194824219,294.2633361816406,297.1815795898437,284.8385314941406,1.0,0.6501879096031189,1.0,1.0,0.0,1.0,-3.406259059906006,3.406250476837158,8.664729648444336e-06,2.3672096729278564,0.9022281765937804,0.9022281765937804,0.0,202.2642059326172,186.0,32618.001953125,-0.0,3436.73681640625,1.0,281.600830078125,283.7493896484375,290.5035095214844,292.70196533203125,293.1499938964844,293.1499938964844,281.54998779296875,35993.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778567910194397,1.0,0.0,0.0,3.663917303085327,3.663941621780396,8.957454724622949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5004.91748046875,0.0,1548.6593017578125,1895.4371337890625,0.0,3196.4921875,0.9083293080329896,1.0,0.0,3.0,1.0,0.0
12070800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.7621066570281982,0.3283145427703857,0.3001130223274231,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.867669403553009,0.4910860061645508,0.4690866470336914,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.971287727355957,0.6770257353782654,0.4747523963451385,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.755458414554596,0.319732517004013,0.3077009618282318,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.6647890210151672,0.2161311209201812,0.9959681630134584,284.78564453125,284.95001220703125,294.25,287.39727783203125,294.2504272460937,297.17138671875,284.78369140625,1.0,0.6469627618789673,1.0,1.0,0.0,1.0,-3.398186683654785,3.398178100585937,8.623818757769186e-06,2.361645221710205,0.9004635810852051,0.9004635810852051,0.0,198.22227478027344,174.0,32592.162109375,-0.0,3394.3994140625,1.0,281.5581359863281,283.6898498535156,290.4676513671875,292.6240234375,293.1499938964844,293.1499938964844,281.25,36108.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839470148086548,1.0,0.0,0.0,3.6608517169952393,3.660875797271729,8.942471367845428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5235.15234375,0.0,1546.0909423828125,1895.4371337890625,0.0,3253.55810546875,0.9077582359313964,1.0,0.0,3.0,1.0,0.0
12070860,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.7648345232009888,0.32692950963974,0.2988579273223877,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104736328125,0.8710474371910095,0.4894016981124878,0.4675051271915436,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.9754942059516908,0.6760815978050232,0.4741375744342804,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129150390625,0.7584869265556335,0.3188817203044891,0.3068688809871673,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.6675967574119568,0.2155469059944152,0.99313223361969,284.6103820800781,284.95001220703125,294.2369384765625,287.3883972167969,294.2373962402344,297.16046142578125,284.60137939453125,1.0,0.643381655216217,1.0,1.0,0.0,1.0,-3.388700246810913,3.388691663742065,8.57582017488312e-06,2.3550875186920166,0.8964880704879761,0.8964880704879761,0.0,193.85850524902344,174.0,33176.83984375,-0.0,3347.123291015625,1.0,281.301025390625,283.4913635253906,290.47833251953125,292.726806640625,293.1499938964844,293.1499938964844,281.25,36278.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939399123191833,1.0,0.0,0.0,3.655146598815918,3.6551709175109854,8.914621503208764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5057.30712890625,0.0,1540.988525390625,1895.4371337890625,0.0,3347.033203125,0.9065551161766052,1.0,0.0,3.0,1.0,0.0
12070920,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.7673385143280029,0.3253309428691864,0.2973254323005676,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.8742416501045227,0.4874681234359741,0.4656006991863251,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.9793624877929688,0.6748405694961548,0.4732078611850738,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500793457031,0.7613266110420227,0.317806601524353,0.3057727217674255,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.6701609492301941,0.21474489569664,0.9891828298568726,284.549560546875,284.95001220703125,294.2239685058594,287.3795166015625,294.2243957519531,297.14801025390625,284.5476379394531,1.0,0.6393939852714539,1.0,1.0,0.0,1.0,-3.3761515617370605,3.376142978668213,8.512502972735092e-06,2.3463997840881348,0.8931556940078735,0.8931556940078735,0.0,189.5089569091797,162.0,33119.9375,-0.0,3293.169677734375,1.0,281.2581787109375,283.43292236328125,290.4316101074219,292.627197265625,293.1499938964844,293.1499938964844,281.54998779296875,36420.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975576162338257,1.0,0.0,0.0,3.6460702419281006,3.64609432220459,8.870402439242753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4709.251953125,0.0,1531.94189453125,1895.4371337890625,0.0,3380.80712890625,0.9046631455421448,1.0,0.0,3.0,1.0,0.0
12070980,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.7706510424613953,0.3242870271205902,0.2959268093109131,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.8783050179481506,0.4860583841800689,0.4638027250766754,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.9839472770690918,0.6744416952133179,0.4724544584751129,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.7648736834526062,0.3170472979545593,0.3046954274177551,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.6733147501945496,0.2141247540712356,0.9850307703018188,284.6900939941406,284.95001220703125,294.2110290527344,287.37060546875,294.21148681640625,297.140625,284.6975402832031,1.0,0.6351819038391113,1.0,1.0,0.0,1.0,-3.363903045654297,3.363894462585449,8.450647328572813e-06,2.337801694869995,0.8927654027938843,0.8927654027938843,0.0,184.630126953125,162.0,32298.494140625,-0.0,3237.240478515625,1.0,281.50115966796875,283.603759765625,290.3195495605469,292.3672790527344,293.1499938964844,293.1499938964844,281.54998779296875,36376.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887111485004425,1.0,0.0,0.0,3.638577461242676,3.638601303100586,8.833982292344444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4814.091796875,0.0,1523.308349609375,1895.4371337890625,0.0,3283.184326171875,0.903025448322296,1.0,0.0,3.0,1.0,0.0
12071040,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.7758482694625854,0.3237887322902679,0.2950884401798248,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8843384981155396,0.4852037131786346,0.4625810980796814,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.9900802969932556,0.6747997999191284,0.4723506867885589,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.7701054811477661,0.316671073436737,0.3039805293083191,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.6779994964599609,0.2137822061777115,0.981958508491516,284.7364501953125,284.95001220703125,294.1981506347656,287.3616943359375,294.1985778808594,297.13848876953125,284.7373352050781,1.0,0.6310407519340515,1.0,1.0,0.0,1.0,-3.355968475341797,3.3559601306915283,8.410629561694805e-06,2.332202196121216,0.8918542265892029,0.8918542265892029,0.0,178.8290557861328,150.0,32128.658203125,-0.0,3186.089111328125,1.0,281.54205322265625,283.6528015136719,290.29302978515625,292.3533020019531,293.1499938964844,293.1499938964844,281.8500061035156,36323.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787984848022461,1.0,0.0,0.0,3.633162021636963,3.633185863494873,8.807705853541847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4580.15576171875,0.0,1516.92822265625,1895.4371337890625,0.0,3205.3193359375,0.9017468690872192,1.0,0.0,3.0,1.0,0.0
12071100,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7821804285049438,0.3235976099967956,0.2945091724395752,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8915863037109375,0.4846851527690887,0.461652010679245,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9967148303985596,0.6755609512329102,0.4725056290626526,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7764203548431396,0.3165412247180938,0.3034734725952148,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6836782097816467,0.2136342674493789,0.9796313643455504,284.89849853515625,284.95001220703125,294.185302734375,287.3527526855469,294.18572998046875,297.1391296386719,284.9066772460937,1.0,0.626990020275116,1.0,1.0,0.0,1.0,-3.350392341613769,3.350383996963501,8.382586202060338e-06,2.328277587890625,0.8930874466896057,0.8930874466896057,0.0,172.65826416015625,150.0,31359.8125,-0.0,3138.304443359375,1.0,281.7982788085937,283.8429870605469,290.2373046875,292.1837158203125,293.1499938964844,293.1499938964844,281.8500061035156,36203.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647807836532593,1.0,0.0,0.0,3.62955379486084,3.62957763671875,8.790220249466074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4712.30810546875,0.0,1512.051513671875,1895.4371337890625,0.0,3073.84912109375,0.9009042382240297,1.0,0.0,3.0,1.0,0.0
12071160,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.788213849067688,0.32364022731781,0.2943087518215179,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8983622193336487,0.4844353497028351,0.4611495435237884,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9990000128746032,0.6768864989280701,0.4681194126605987,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7823972702026367,0.3166166245937347,0.3032871186733246,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6890618801116943,0.2136597484350204,0.9785391092300416,284.948486328125,284.95001220703125,294.1724548339844,287.3438415527344,294.1728820800781,297.1427917480469,284.94903564453125,1.0,0.6227627992630005,1.0,1.0,0.0,1.0,-3.341137170791626,3.3411288261413574,8.337266081070993e-06,2.3222427368164062,0.8936325311660767,0.8936325311660767,0.0,167.2603759765625,138.0,31194.9296875,-0.0,3087.6650390625,1.0,281.8417053222656,283.8941955566406,290.2533569335937,292.2315979003906,293.1499938964844,293.1499938964844,282.1499938964844,36104.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565787672996521,1.0,0.0,0.0,3.6285617351531982,3.628585577011109,8.785415843703959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4499.46875,0.0,1510.228759765625,1895.4371337890625,0.0,2996.923095703125,0.900575578212738,1.0,0.0,3.0,1.0,0.0
12071220,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7938320636749268,0.3237701058387756,0.2941679656505584,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9046708941459656,0.4842982292175293,0.4607410430908203,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9990000128746032,0.6795574426651001,0.4583100378513336,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7880008816719055,0.3167771995067596,0.3031878769397735,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.6941142082214355,0.2137676179409027,0.9778844714164734,285.1046142578125,284.95001220703125,294.1596069335937,287.3348693847656,294.1600646972656,297.1508483886719,285.1122131347656,1.0,0.6181791424751282,1.0,1.0,0.0,1.0,-3.327111005783081,3.327102899551392,8.26706673251465e-06,2.312345027923584,0.8961807489395142,0.8961807489395142,0.0,162.29583740234375,138.0,30374.595703125,-0.0,3027.8857421875,1.0,282.0981750488281,284.07879638671875,290.2205810546875,292.09649658203125,293.1499938964844,293.1499938964844,282.1499938964844,35960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843982994556427,1.0,0.0,0.0,3.6296708583831774,3.629694700241089,8.790787546786305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4631.03271484375,0.0,1510.377685546875,1895.4371337890625,0.0,2878.94970703125,0.9007651209831238,1.0,0.0,3.0,1.0,0.0
12071280,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.8002516031265259,0.3240348398685455,0.2942207455635071,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.9122492074966432,0.484311580657959,0.4605525434017181,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9990000128746032,0.6834447979927063,0.4477580189704895,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.7943742275238037,0.3170503675937652,0.3032433688640594,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.6998757719993591,0.2139905095100402,0.9778622388839722,285.14813232421875,284.9540100097656,294.1467590332031,287.3258972167969,294.147216796875,297.165283203125,285.14849853515625,1.0,0.6134176254272461,1.0,1.0,0.0,1.0,-3.312901735305786,3.3128933906555176,8.19660272100009e-06,2.30246901512146,0.8979336023330688,0.8979336023330688,0.0,157.10276794433594,126.0,30176.134765625,-0.0,2967.6201171875,1.0,282.1416015625,284.1244812011719,290.2465209960937,292.1586608886719,293.1499938964844,293.1499938964844,282.45001220703125,35851.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374553918838501,1.0,0.0,0.0,3.633518695831299,3.633542537689209,8.80943616721197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4423.91845703125,0.0,1513.7999267578125,1895.4371337890625,0.0,2817.9501953125,0.9015069007873536,1.0,0.0,3.0,1.0,0.0
12071340,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8071326017379761,0.3243488371372223,0.2942504286766052,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30291748046875,0.9208409190177916,0.4843849539756775,0.4603539109230041,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.9990000128746032,0.6881185173988342,0.4367199540138244,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.8012548685073853,0.3173646032810211,0.3032974600791931,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.7061046957969666,0.2142743170261383,0.9779884219169616,285.3029479980469,284.969970703125,294.1339111328125,287.31689453125,294.13433837890625,297.184326171875,285.310546875,1.0,0.6085013151168823,1.0,1.0,0.0,1.0,-3.298195600509644,3.298187494277954,8.12400958238868e-06,2.292254686355591,0.901497721672058,0.901497721672058,0.0,151.79563903808594,126.0,29363.470703125,-0.0,2906.138916015625,1.0,282.3983459472656,284.3075561523437,290.21484375,292.02880859375,293.1499938964844,293.1499938964844,282.45001220703125,35713.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261805176734924,1.0,0.0,0.0,3.639251470565796,3.639275312423706,8.83725533640245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4553.1435546875,0.0,1519.10205078125,1895.4371337890625,0.0,2712.919189453125,0.9027301669120787,1.0,0.0,3.0,1.0,0.0
12071400,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.814592182636261,0.32475745677948,0.2944387197494507,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.93071186542511,0.4845650494098663,0.460330605506897,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.9990000128746032,0.693444013595581,0.4248956441879272,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.8089181184768677,0.3177577257156372,0.3034696280956268,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.7129746675491333,0.2146534174680709,0.9786524176597596,285.34521484375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214294433594,297.2076110839844,285.345458984375,1.0,0.6034896969795227,1.0,1.0,0.0,1.0,-3.283762216567993,3.283754110336304,8.053075362113304e-06,2.282229423522949,0.9042090177536012,0.9042090177536012,0.0,146.2921905517578,129.0,29172.3359375,-0.0,2844.647216796875,1.0,282.441650390625,284.3514099121094,290.23980712890625,292.0917663574219,293.1499938964844,293.1499938964844,282.1499938964844,35614.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207463026046753,1.0,0.0,0.0,3.647425174713135,3.647449016571045,8.876996844264795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4866.11865234375,0.0,1527.4217529296875,1895.4371337890625,0.0,2662.48486328125,0.9044497609138488,1.0,0.0,3.0,1.0,0.0
12071460,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.819464921951294,0.3245474398136139,0.2944587469100952,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9373555183410645,0.4841360449790954,0.4601431488990783,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.9990000128746032,0.6980651021003723,0.4169972836971283,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.8139609694480896,0.3177413940429687,0.3035594224929809,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7175081968307495,0.2147793173789978,0.9793171286582948,285.1824645996094,285.0020446777344,294.1080322265625,287.2988586425781,294.1084899902344,297.2243957519531,285.1732482910156,1.0,0.60045325756073,1.0,1.0,0.0,1.0,-3.273998975753784,3.273991107940674,8.005032213986851e-06,2.2753446102142334,0.903684139251709,0.903684139251709,0.0,142.6841278076172,129.0,29734.8125,-0.0,2803.992919921875,1.0,282.1985778808594,284.1644897460937,290.337890625,292.3184509277344,293.1499938964844,293.1499938964844,282.1499938964844,35698.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830179750919342,1.0,0.0,0.0,3.653208494186402,3.65323257446289,8.905170147954777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4742.1689453125,0.0,1534.485595703125,1895.4371337890625,0.0,2750.118896484375,0.9057384133338928,1.0,0.0,3.0,1.0,0.0
12071520,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8217347860336304,0.3237519860267639,0.2938855588436126,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9405986666679382,0.4830922186374664,0.45932537317276,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9990000128746032,0.7014337778091431,0.4125248193740845,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8164762854576111,0.3172670900821686,0.303221732378006,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7198237776756287,0.214566558599472,0.9786788821220398,285.1190185546875,285.0181579589844,294.09503173828125,287.289794921875,294.0954895019531,297.2308654785156,285.1168212890625,1.0,0.5981026887893677,1.0,1.0,0.0,1.0,-3.2648730278015137,3.264865159988404,7.960547009133734e-06,2.2690370082855225,0.9035090208053588,0.9035090208053588,0.0,140.5470733642578,132.0,29703.232421875,-0.0,2773.07421875,1.0,282.1578063964844,284.1036376953125,290.3456726074219,292.3016967773437,293.1499938964844,293.1499938964844,281.8500061035156,35793.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83720862865448,1.0,0.0,0.0,3.656193971633911,3.6562180519104,8.919731158130162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4969.25439453125,0.0,1538.5213623046875,1895.4371337890625,0.0,2815.64697265625,0.9065016508102416,1.0,0.0,3.0,1.0,0.0
12071580,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8224336504936218,0.3226155340671539,0.2930364906787872,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9417193531990052,0.481665164232254,0.4581812620162964,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.7037197351455688,0.4102140665054321,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8174228072166443,0.3164845108985901,0.3026285171508789,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7207326889038086,0.2140979319810867,0.977100908756256,284.9413146972656,285.0343933105469,294.0819396972656,287.2807006835937,294.0823974609375,297.23004150390625,284.9317321777344,1.0,0.596303403377533,1.0,1.0,0.0,1.0,-3.25623083114624,3.256222724914551,7.918552910268772e-06,2.2630720138549805,0.9009947180747986,0.9009947180747986,0.0,139.31475830078125,132.0,30286.625,-0.0,2748.3408203125,1.0,281.9010314941406,283.90185546875,290.3824768066406,292.44091796875,293.1499938964844,293.1499938964844,281.8500061035156,35951.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498340249061584,1.0,0.0,0.0,3.656675338745117,3.6566994190216064,8.92207992819749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4809.8330078125,0.0,1540.24267578125,1895.4371337890625,0.0,2933.71630859375,0.9066718816757202,1.0,0.0,3.0,1.0,0.0
12071640,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8215835690498352,0.3211972713470459,0.2918385863304138,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9407848715782166,0.4799115657806396,0.4566316306591034,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.7049938440322876,0.4098929464817047,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8168497681617737,0.3154261708259582,0.3017221689224243,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7202601432800293,0.2133761942386627,0.9743043780326844,284.8770446777344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692138671875,297.2225341796875,284.8749694824219,1.0,0.5948762893676758,1.0,1.0,0.0,1.0,-3.247190237045288,3.2471823692321777,7.874760740378406e-06,2.256840229034424,0.8989765644073486,0.8989765644073486,0.0,138.87257385253906,135.0,30248.76171875,-0.0,2727.290283203125,1.0,281.8581848144531,283.8408203125,290.3448181152344,292.36053466796875,293.1499938964844,293.1499938964844,282.1499938964844,36090.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561458587646484,1.0,0.0,0.0,3.653785228729248,3.653809309005737,8.907981623451633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4487.29150390625,0.0,1538.06396484375,1895.4371337890625,0.0,2992.864013671875,0.9061577320098876,1.0,0.0,3.0,1.0,0.0
12071700,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8203288316726685,0.3202680051326751,0.290745347738266,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9392121434211732,0.4786182045936584,0.4551540911197662,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.7063634991645813,0.4103575050830841,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8157826066017151,0.3146428167819977,0.3008228540420532,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7192960381507874,0.2127946317195892,0.9712830185890198,285.0201721191406,285.06719970703125,294.05548095703125,287.262451171875,294.05596923828125,297.2184143066406,285.0281066894531,1.0,0.5937842130661011,1.0,1.0,0.0,1.0,-3.2391369342803955,3.239129066467285,7.835757060092874e-06,2.251246213912964,0.89986652135849,0.89986652135849,0.0,138.7790069580078,135.0,29498.517578125,-0.0,2710.292236328125,1.0,282.1014404296875,284.01287841796875,290.22900390625,292.1066589355469,293.1499938964844,293.1499938964844,282.1499938964844,36053.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473362922668457,1.0,0.0,0.0,3.65232253074646,3.652346611022949,8.900850616555545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4586.32958984375,0.0,1536.15185546875,1895.4371337890625,0.0,2910.328369140625,0.905868649482727,1.0,0.0,3.0,1.0,0.0
12071760,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8197271227836609,0.3198102414608001,0.2901839315891266,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9383344054222108,0.4778197705745697,0.4542317688465118,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.7080569863319397,0.4105248153209686,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8152143955230713,0.3142076134681701,0.3002880811691284,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7187440991401672,0.2124484479427337,0.96933114528656,285.06756591796875,285.0837707519531,294.0421142578125,287.2532653808594,294.0425720214844,297.2191162109375,285.0684509277344,1.0,0.5930869579315186,1.0,1.0,0.0,1.0,-3.234053134918213,3.2340452671051025,7.811189789208584e-06,2.2477176189422607,0.9001158475875854,0.9001158475875854,0.0,138.6698455810547,138.0,29366.6171875,-0.0,2699.325927734375,1.0,282.142333984375,284.061279296875,290.1977233886719,292.0917053222656,293.1499938964844,293.1499938964844,281.8500061035156,36010.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401177525520325,1.0,0.0,0.0,3.652691841125488,3.6527159214019775,8.902651416065055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4889.392578125,0.0,1536.2421875,1895.4371337890625,0.0,2842.815673828125,0.9058898091316224,1.0,0.0,3.0,1.0,0.0
12071820,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8188402056694031,0.3189651668071747,0.2896684110164642,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9370628595352172,0.4766703248023987,0.4533896148204803,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.7090646028518677,0.4112101197242737,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8143823146820068,0.313555508852005,0.2998300790786743,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7179648876190186,0.211953580379486,0.967649221420288,284.9112243652344,285.1005249023437,294.0285949707031,287.2440795898437,294.0290832519531,297.2147827148437,284.9022827148437,1.0,0.5926961302757263,1.0,1.0,0.0,1.0,-3.230298042297364,3.230290174484253,7.793234544806182e-06,2.2451841831207275,0.8971852660179138,0.8971852660179138,0.0,138.8193359375,138.0,29957.408203125,-0.0,2692.51025390625,1.0,281.8986511230469,283.88018798828125,290.265625,292.2749938964844,293.1499938964844,293.1499938964844,281.8500061035156,36136.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461140394210815,1.0,0.0,0.0,3.650047063827514,3.650071144104004,8.889763876140933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4756.93994140625,0.0,1534.2447509765625,1895.4371337890625,0.0,2898.88818359375,0.9053238034248352,1.0,0.0,3.0,1.0,0.0
12071880,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8166536688804626,0.3176788687705993,0.2886934578418731,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9341737031936646,0.4750728011131286,0.4520803391933441,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.7091859579086304,0.4133114814758301,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8123758435249329,0.3125804960727691,0.2990630567073822,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7161397337913513,0.2112061977386474,0.9649213552474976,284.8529663085937,285.1174621582031,294.01495361328125,287.2348327636719,294.01544189453125,297.2037658691406,284.8512268066406,1.0,0.5924375057220459,1.0,1.0,0.0,1.0,-3.22538685798645,3.225379228591919,7.769775038468651e-06,2.241867780685425,0.8946186304092407,0.8946186304092407,0.0,139.50311279296875,141.0,29941.333984375,-0.0,2686.303955078125,1.0,281.8578186035156,283.82501220703125,290.2624816894531,292.23779296875,293.1499938964844,293.1499938964844,282.1499938964844,36264.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849657416343689,1.0,0.0,0.0,3.643999576568604,3.6440236568450928,8.860330353854806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4449.87744140625,0.0,1528.482421875,1895.4371337890625,0.0,2932.061767578125,0.9040938019752502,1.0,0.0,3.0,1.0,0.0
12071940,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8141626119613647,0.3167718052864074,0.2876990139484405,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.930871605873108,0.4738336503505707,0.4507336020469665,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.7094625234603882,0.4158539772033691,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8100296854972839,0.3118237257003784,0.2982486188411712,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7139778733253479,0.2105813771486282,0.9619049429893494,284.99932861328125,285.1345520019531,294.00115966796875,287.2255859375,294.00164794921875,297.1959533691406,285.007568359375,1.0,0.5923004746437073,1.0,1.0,0.0,1.0,-3.220534086227417,3.220526218414306,7.7465101639973e-06,2.2385382652282715,0.8949461579322815,0.8949461579322815,0.0,140.3705291748047,141.0,29213.46875,-0.0,2681.244384765625,1.0,282.1011047363281,284.0001220703125,290.1710205078125,292.0167236328125,293.1499938964844,293.1499938964844,282.1499938964844,36217.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400528430938721,1.0,0.0,0.0,3.639534711837769,3.639558792114258,8.83863151557307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4554.95263671875,0.0,1523.1759033203125,1895.4371337890625,0.0,2842.209228515625,0.903127372264862,1.0,0.0,3.0,1.0,0.0
