time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072000,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8124375343322754,0.316281259059906,0.2871595621109009,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9284665584564208,0.4730278849601745,0.4498614966869354,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.7101171612739563,0.4178153276443481,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8083184957504272,0.3113739192485809,0.2977482974529266,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7123604416847229,0.2101760506629943,0.9598613977432252,285.04937744140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877014160156,297.1929931640625,285.0505065917969,1.0,0.5923754572868347,1.0,1.0,0.0,1.0,-3.217864513397217,3.2178566455841064,7.733756319794338e-06,2.236719846725464,0.8946419358253479,0.8946419358253479,0.0,141.08145141601562,144.0,29095.111328125,-0.0,2679.751708984375,1.0,282.1421203613281,284.05108642578125,290.1552429199219,292.02325439453125,293.1499938964844,293.1499938964844,282.45001220703125,36165.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833113968372345,1.0,0.0,0.0,3.637077808380127,3.637101888656616,8.826702355690941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4343.267578125,0.0,1520.0750732421875,1895.4371337890625,0.0,2777.4521484375,0.902509331703186,1.0,0.0,3.0,1.0,0.0
12072060,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.810936450958252,0.3160126209259033,0.2868011891841888,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.9263345003128052,0.4724726974964142,0.4492034316062927,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9990000128746032,0.7110328674316406,0.4196723997592926,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.8068087697029114,0.311113178730011,0.2974103987216949,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.7109320163726807,0.209916815161705,0.9584048390388488,285.21392822265625,285.1693725585937,293.9730834960937,287.2069396972656,293.9735717773437,297.1924133300781,285.22271728515625,1.0,0.5926398038864136,1.0,1.0,0.0,1.0,-3.2165846824646,3.2165770530700684,7.72772455093218e-06,2.235882520675659,0.8963617086410522,0.8963617086410522,0.0,141.80209350585938,144.0,28379.029296875,-0.0,2681.123046875,1.0,282.3984375,284.24334716796875,290.1006774902344,291.8637390136719,293.1499938964844,293.1499938964844,282.45001220703125,36055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201512694358826,1.0,0.0,0.0,3.636176586151123,3.636200428009033,8.822328254609602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4468.3525390625,0.0,1518.2568359375,1895.4371337890625,0.0,2656.970703125,0.9022772312164308,1.0,0.0,3.0,1.0,0.0
12072120,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.809891402721405,0.315940797328949,0.2867236733436584,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.924745798110962,0.4721472263336181,0.4488677382469177,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.9990000128746032,0.7122157216072083,0.4212106764316559,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8057160377502441,0.3110358119010925,0.2973112165927887,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7098957896232605,0.2098121047019958,0.9578211307525636,285.267333984375,285.1871337890625,293.9587707519531,287.19757080078125,293.9592590332031,297.19451904296875,285.2685546875,1.0,0.593119204044342,1.0,1.0,0.0,1.0,-3.217169761657715,3.217162132263184,7.730671313765924e-06,2.23634934425354,0.8973069787025452,0.8973069787025452,0.0,142.45928955078125,147.0,28284.427734375,-0.0,2685.917236328125,1.0,282.441650390625,284.29693603515625,290.1171264648437,291.9155578613281,293.1499938964844,293.1499938964844,282.75,35970.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129745125770569,1.0,0.0,0.0,3.637619733810425,3.637643575668335,8.829333069115819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4273.78125,0.0,1519.21728515625,1895.4371337890625,0.0,2590.612060546875,0.9025017619132996,1.0,0.0,3.0,1.0,0.0
12072180,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.8087580800056458,0.315950483083725,0.2866727709770202,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9230641722679138,0.4719268381595611,0.4485881626605987,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9990000128746032,0.713519811630249,0.4229221045970917,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.8045650720596313,0.3110463321208954,0.2972733974456787,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.7088319063186646,0.209788292646408,0.9575538635253906,285.4325561523437,285.20513916015625,293.9442443847656,287.1881408691406,293.9447631835937,297.1972351074219,285.4413452148437,1.0,0.5937659740447998,1.0,1.0,0.0,1.0,-3.21860146522522,3.2185938358306885,7.737718988209963e-06,2.237417936325073,0.9002484083175659,0.9002484083175659,0.0,143.22048950195312,147.0,27590.458984375,-0.0,2692.999267578125,1.0,282.69842529296875,284.4892272949219,290.0817565917969,291.78546142578125,293.1499938964844,293.1499938964844,282.75,35839.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010640144348145,1.0,0.0,0.0,3.640913248062134,3.640937089920044,8.845328238749062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4402.27001953125,0.0,1521.88232421875,1895.4371337890625,0.0,2481.157470703125,0.9031896591186525,1.0,0.0,3.0,1.0,0.0
12072240,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.807883083820343,0.3160755336284637,0.2868071794509887,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.9216812252998352,0.4718436598777771,0.4485227167606354,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.9990000128746032,0.7149702906608582,0.4244961440563202,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.8036566376686096,0.3111688196659088,0.2973960936069488,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.7080028057098389,0.2098662257194519,0.9579084515571594,285.4857177734375,285.223388671875,293.92950439453125,287.1786804199219,293.9300231933594,297.2013854980469,285.4869384765625,1.0,0.5945960283279419,1.0,1.0,0.0,1.0,-3.2214279174804688,3.221420288085937,7.751488737994805e-06,2.239459991455078,0.9024009704589844,0.9024009704589844,0.0,143.97586059570312,150.0,27514.978515625,-0.0,2702.887451171875,1.0,282.7416687011719,284.5420227050781,290.10870361328125,291.8541564941406,293.1499938964844,293.1499938964844,282.45001220703125,35740.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955217361450195,1.0,0.0,0.0,3.6467342376708975,3.6467580795288086,8.873634556039178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4710.02880859375,0.0,1527.5970458984375,1895.4371337890625,0.0,2430.55419921875,0.904383420944214,1.0,0.0,3.0,1.0,0.0
12072300,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.8064162135124207,0.3156026601791382,0.286737710237503,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.919637143611908,0.4711757600307464,0.4482622146606445,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.9990000128746032,0.7155253291130066,0.4266894459724426,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.802246630191803,0.3108998835086822,0.297403335571289,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.7067422866821289,0.2096812725067138,0.9579827189445496,285.33154296875,285.241943359375,293.91455078125,287.1691589355469,293.91510009765625,297.197998046875,285.3227233886719,1.0,0.595521867275238,1.0,1.0,0.0,1.0,-3.22402572631836,3.224017858505249,7.764303518342786e-06,2.2414023876190186,0.9013354778289796,0.9013354778289796,0.0,144.98765563964844,150.0,28152.712890625,-0.0,2713.73193359375,1.0,282.4986267089844,284.3618469238281,290.21368408203125,292.09100341796875,293.1499938964844,293.1499938964844,282.45001220703125,35824.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058584928512573,1.0,0.0,0.0,3.650191783905029,3.650215864181519,8.890469302968995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4598.38916015625,0.0,1532.0693359375,1895.4371337890625,0.0,2525.107666015625,0.9051501154899596,1.0,0.0,3.0,1.0,0.0
12072360,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8034912347793579,0.3145601153373718,0.2860621511936188,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.9160054326057434,0.4699096381664276,0.4473594129085541,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9990000128746032,0.7150492072105408,0.4302375912666321,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740783691406,0.7995696067810059,0.3101888597011566,0.2969659864902496,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.7043181657791138,0.2091557532548904,0.9565663933753968,285.27362060546875,285.26080322265625,293.8993530273437,287.1596069335937,293.89990234375,297.1865234375,285.2719116210937,1.0,0.5963845252990723,1.0,1.0,0.0,1.0,-3.2241806983947754,3.224172830581665,7.765380360069685e-06,2.241656541824341,0.900603711605072,0.900603711605072,0.0,146.4905242919922,153.0,28179.14453125,-0.0,2722.312744140625,1.0,282.4576721191406,284.3059387207031,290.22637939453125,292.0844421386719,293.1499938964844,293.1499938964844,282.1499938964844,35920.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142567873001099,1.0,0.0,0.0,3.650796413421631,3.65082049369812,8.893414360500174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.46533203125,0.0,1533.4603271484375,1895.4371337890625,0.0,2602.44775390625,0.9053821563720704,1.0,0.0,3.0,1.0,0.0
12072420,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7998730540275574,0.3131836950778961,0.2850944697856903,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.9116613268852234,0.4682680368423462,0.4461143314838409,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9990000128746032,0.7137369513511658,0.4344683289527893,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.7962400317192078,0.3091814219951629,0.2962608635425567,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7012479305267334,0.2083793878555297,0.9541009068489076,285.1009521484375,285.2799377441406,293.8839111328125,287.1500244140625,293.88446044921875,297.1705017089844,285.09161376953125,1.0,0.5971556305885315,1.0,1.0,0.0,1.0,-3.222639799118042,3.2226321697235107,7.758259016554803e-06,2.240717649459839,0.8975397944450378,0.8975397944450378,0.0,148.2367706298828,153.0,28801.08984375,-0.0,2728.7724609375,1.0,282.201171875,284.1085205078125,290.26641845703125,292.2303771972656,293.1499938964844,293.1499938964844,282.1499938964844,36080.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285486698150635,1.0,0.0,0.0,3.648860931396485,3.6488847732543945,8.88398631104792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4671.79931640625,0.0,1532.5067138671875,1895.4371337890625,0.0,2734.939208984375,0.905012547969818,1.0,0.0,3.0,1.0,0.0
12072480,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7954964637756348,0.3115272223949432,0.2837677597999573,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9066375494003296,0.4663019478321075,0.4444533884525299,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.7116385102272034,0.4394173920154571,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7922073006629944,0.3079074025154114,0.2952360212802887,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6974685192108154,0.20736163854599,0.9503729939460754,285.04010009765625,285.2994384765625,293.8681945800781,287.1403503417969,293.8687744140625,297.15045166015625,285.03826904296875,1.0,0.5977721810340881,1.0,1.0,0.0,1.0,-3.218909502029419,3.218901872634888,7.74059026298346e-06,2.2382490634918213,0.8949538469314575,0.8949538469314575,0.0,150.2335662841797,156.0,28794.2265625,-0.0,2732.13525390625,1.0,282.15826416015625,284.0506896972656,290.2283935546875,292.1539001464844,293.1499938964844,293.1499938964844,282.45001220703125,36224.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363772034645081,1.0,0.0,0.0,3.643452882766724,3.643476963043213,8.857672355588875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4363.03515625,0.0,1527.5716552734375,1895.4371337890625,0.0,2807.886962890625,0.9039393663406372,1.0,0.0,3.0,1.0,0.0
12072540,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.7913865447044373,0.3103487491607666,0.2825259864330292,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.902093231678009,0.464780181646347,0.4428423047065735,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.9990000128746032,0.7099043130874634,0.4441464841365814,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.7883568406105042,0.3069044053554535,0.2942055463790893,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.6937817931175232,0.2064903676509857,0.94638991355896,285.1858825683594,285.3192443847656,293.85223388671875,287.13067626953125,293.852783203125,297.1354675292969,285.194091796875,1.0,0.5982915759086609,1.0,1.0,0.0,1.0,-3.214711427688598,3.2147035598754883,7.720550456724595e-06,2.235391139984131,0.8952599167823792,0.8952599167823792,0.0,152.1393585205078,156.0,28069.6171875,-0.0,2734.040283203125,1.0,282.4011535644531,284.2252197265625,290.1079406738281,291.8996887207031,293.1499938964844,293.1499938964844,282.45001220703125,36187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284585475921631,1.0,0.0,0.0,3.639463901519776,3.6394877433776855,8.838287044454773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4456.48583984375,0.0,1522.87646484375,1895.4371337890625,0.0,2734.100830078125,0.9030879735946656,1.0,0.0,3.0,1.0,0.0
12072600,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7884604930877686,0.3096529841423034,0.2818028628826141,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.8987901210784912,0.4637500345706939,0.4417630732059479,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.9990000128746032,0.7087462544441223,0.4478189647197723,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.7855095863342285,0.306245893239975,0.2935223579406738,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.6909815073013306,0.2058609575033188,0.943440556526184,285.2353515625,285.33941650390625,293.8359375,287.12091064453125,293.8365173339844,297.1265563964844,285.2364196777344,1.0,0.5988523364067078,1.0,1.0,0.0,1.0,-3.212348937988281,3.21234130859375,7.709315468673594e-06,2.2337965965271,0.8949100375175476,0.8949100375175476,0.0,153.6656036376953,144.0,27949.080078125,-0.0,2737.5986328125,1.0,282.44207763671875,284.2756652832031,290.0723571777344,291.881103515625,293.1499938964844,293.1499938964844,282.75,36145.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217242956161499,1.0,0.0,0.0,3.6373229026794434,3.6373467445373535,8.827891520013509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4245.82568359375,0.0,1520.1956787109375,1895.4371337890625,0.0,2671.55126953125,0.9025469422340392,1.0,0.0,3.0,1.0,0.0
12072660,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.7882548570632935,0.3092110157012939,0.2812395989894867,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.898547887802124,0.4629969596862793,0.4408697783946991,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.9990000128746032,0.7082425951957703,0.4472641348838806,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.7853243350982666,0.3057904839515686,0.2929567396640777,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.6906014680862427,0.2053862959146499,0.9408177733421326,285.3974304199219,285.3599853515625,293.8193664550781,287.111083984375,293.8199462890625,297.1217956542969,285.4058532714844,1.0,0.5973567366600037,1.0,1.0,0.0,1.0,-3.2054219245910645,3.205414295196533,7.67658457334619e-06,2.229193925857544,0.8965301513671875,0.8965301513671875,0.0,153.1938018798828,144.0,27194.060546875,-0.0,2720.9150390625,1.0,282.69842529296875,284.4657287597656,290.00445556640625,291.7038879394531,293.1499938964844,293.1499938964844,282.75,36045.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080373406410217,1.0,0.0,0.0,3.636555433273315,3.6365792751312256,8.82416657077556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4361.3330078125,0.0,1518.5994873046875,1895.4371337890625,0.0,2545.130859375,0.9023513197898864,1.0,0.0,3.0,1.0,0.0
12072720,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.7900959253311157,0.3089975714683532,0.2809397578239441,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.9005618691444397,0.4624955654144287,0.4402733147144317,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.9990000128746032,0.708793580532074,0.4437586069107055,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.7871102094650269,0.3055304288864136,0.2925946414470672,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.6920356750488281,0.2050810754299163,0.9388952851295472,285.4456787109375,285.3809509277344,293.8024597167969,287.1012268066406,293.8030700683594,297.1229553222656,285.4463806152344,1.0,0.5950331687927246,1.0,1.0,0.0,1.0,-3.1965038776397705,3.19649624824524,7.634143003087956e-06,2.223087787628174,0.897290050983429,0.897290050983429,0.0,151.3606414794922,147.0,27031.35546875,-0.0,2692.857666015625,1.0,282.7416381835937,284.5151062011719,290.0128479003906,291.7416381835937,293.1499938964844,293.1499938964844,283.04998779296875,35972.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996526956558228,1.0,0.0,0.0,3.637888193130493,3.6379122734069824,8.830636488710297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.88134765625,0.0,1519.529541015625,1895.4371337890625,0.0,2468.249755859375,0.9025593400001526,1.0,0.0,3.0,1.0,0.0
12072780,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037902832031,0.7908243536949158,0.3089012801647186,0.2807278633117676,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.9012868404388428,0.4621294736862182,0.4397898018360138,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.9990000128746032,0.7100186944007874,0.4422345161437988,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7878053784370422,0.3053805828094482,0.2923417389392853,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.6925288438796997,0.2048878222703933,0.937544047832489,285.60614013671875,285.4022827148437,293.7852478027344,287.09130859375,293.7858581542969,297.1275634765625,285.6147155761719,1.0,0.5941162109375,1.0,1.0,0.0,1.0,-3.1913866996765137,3.1913790702819824,7.609560725541087e-06,2.2194573879241943,0.8999906778335571,0.8999906778335571,0.0,150.51950073242188,147.0,26287.4609375,-0.0,2677.98486328125,1.0,282.9984130859375,284.7040405273437,289.9717102050781,291.6009826660156,293.1499938964844,293.1499938964844,283.04998779296875,35854.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861365079879761,1.0,0.0,0.0,3.640817642211914,3.640841484069824,8.84486325958278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4287.37939453125,0.0,1521.8878173828125,1895.4371337890625,0.0,2345.407470703125,0.9031752347946168,1.0,0.0,3.0,1.0,0.0
12072840,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.7913673520088196,0.3089442849159241,0.280739814043045,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.901729702949524,0.4619230031967163,0.4395577311515808,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.9990000128746032,0.7115099430084229,0.4413696527481079,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.7882768511772156,0.305356502532959,0.2922796010971069,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.6928672790527344,0.2048171460628509,0.9369950294494628,285.65625,285.424072265625,293.7677001953125,287.081298828125,293.768310546875,297.1343688964844,285.6571960449219,1.0,0.5936118364334106,1.0,1.0,0.0,1.0,-3.189119338989258,3.1891117095947266,7.598828233312815e-06,2.2179148197174072,0.9018765091896056,0.9018765091896056,0.0,150.06883239746094,150.0,26171.251953125,-0.0,2670.982666015625,1.0,283.0416564941406,284.7545166015625,289.99627685546875,291.6626281738281,293.1499938964844,293.1499938964844,282.75,35765.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789681553840637,1.0,0.0,0.0,3.646093606948853,3.646117448806762,8.870516694514663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4582.431640625,0.0,1527.0771484375,1895.4371337890625,0.0,2280.880859375,0.904254674911499,1.0,0.0,3.0,1.0,0.0
12072900,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7911170721054077,0.3084090948104858,0.2805743813514709,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9013457894325256,0.4611554741859436,0.4391592144966125,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.9990000128746032,0.7120844721794128,0.4415163695812225,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.7880420684814453,0.3049575388431549,0.29212287068367,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.6926004886627197,0.204506367444992,0.9362934231758118,285.4991455078125,285.4462890625,293.7497863769531,287.0712585449219,293.7504272460937,297.1346435546875,285.4899597167969,1.0,0.5934218168258667,1.0,1.0,0.0,1.0,-3.187418460845948,3.187410831451416,7.590943823743146e-06,2.216829776763916,0.9005016684532166,0.9005016684532166,0.0,150.07882690429688,150.0,26767.474609375,-0.0,2667.624755859375,1.0,282.7986755371094,284.5721130371094,290.1033935546875,291.8965759277344,293.1499938964844,293.1499938964844,282.75,35860.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881740927696228,1.0,0.0,0.0,3.6488113403320312,3.648835420608521,8.883745863386139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4473.85791015625,0.0,1530.8062744140625,1895.4371337890625,0.0,2363.83154296875,0.9048630595207214,1.0,0.0,3.0,1.0,0.0
12072960,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7892824411392212,0.3073057532310486,0.2798186540603637,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.8993686437606812,0.4598004519939422,0.4381415247917175,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.9990000128746032,0.7115598917007446,0.4433170258998871,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7864072322845459,0.3041295409202575,0.2915422022342682,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.6910542845726013,0.2038763910531997,0.9342320561408995,285.4384155273437,285.46893310546875,293.73150634765625,287.0611267089844,293.7321472167969,297.1271667480469,285.4364929199219,1.0,0.5933517217636108,1.0,1.0,0.0,1.0,-3.1839287281036377,3.1839210987091064,7.574579285574146e-06,2.2145142555236816,0.8994140625,0.8994140625,0.0,150.74562072753906,153.0,26759.609375,-0.0,2664.2568359375,1.0,282.7576904296875,284.51434326171875,290.1186218261719,291.8901672363281,293.1499938964844,293.1499938964844,283.04998779296875,35968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958054542541504,1.0,0.0,0.0,3.648457527160645,3.648481607437134,8.882022370926279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.353515625,0.0,1531.21484375,1895.4371337890625,0.0,2433.138671875,0.9048887491226196,1.0,0.0,3.0,1.0,0.0
12073020,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.786957859992981,0.3064881563186645,0.2789446413516998,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.8968527317047119,0.458694577217102,0.4369703531265259,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.9990000128746032,0.7111059427261353,0.4457507133483886,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.7842751145362854,0.3034360408782959,0.2908271253108978,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.6890166401863098,0.2033071815967559,0.9316089153289796,285.5829467773437,285.4920959472656,293.7128295898437,287.05096435546875,293.7135009765625,297.1212463378906,285.59112548828125,1.0,0.593378484249115,1.0,1.0,0.0,1.0,-3.179984331130981,3.1799769401550293,7.5559387369139586e-06,2.211822271347046,0.9011688828468324,0.9011688828468324,0.0,151.673583984375,153.0,26041.21484375,-0.0,2661.408203125,1.0,283.0012512207031,284.68756103515625,290.025634765625,291.6789855957031,293.1499938964844,293.1499938964844,283.04998779296875,35910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892026901245117,1.0,0.0,0.0,3.6497960090637207,3.64982008934021,8.888540605767048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4291.900390625,0.0,1532.2750244140625,1895.4371337890625,0.0,2373.14599609375,0.9052096605300904,1.0,0.0,3.0,1.0,0.0
12073080,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7852786779403687,0.3060465157032013,0.2784675061702728,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8949127793312073,0.4579589664936065,0.4361940920352936,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9990000128746032,0.7109811902046204,0.4477720558643341,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7826336622238159,0.3029918968677521,0.290361076593399,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.6874071359634399,0.2029072046279907,0.9297126531600952,285.6304931640625,285.5157165527344,293.6937866210937,287.0406799316406,293.6944580078125,297.1189880371094,285.63140869140625,1.0,0.593586266040802,1.0,1.0,0.0,1.0,-3.177849292755127,3.177841663360596,7.545878816017648e-06,2.210374593734741,0.9022256135940552,0.9022256135940552,0.0,152.48757934570312,156.0,25924.40625,-0.0,2661.56005859375,1.0,283.0421447753906,284.73565673828125,290.0035095214844,291.6822814941406,293.1499938964844,293.1499938964844,282.75,35856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843906879425049,1.0,0.0,0.0,3.6531248092651367,3.653148651123047,8.904761443773168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4571.4345703125,0.0,1535.5740966796875,1895.4371337890625,0.0,2329.650146484375,0.9058824777603148,1.0,0.0,3.0,1.0,0.0
12073140,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.7834247350692749,0.3051864802837372,0.2779777944087982,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.892780601978302,0.4568184018135071,0.4354110956192016,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.9990000128746032,0.7100783586502075,0.4500836133956909,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.7808316946029663,0.3022774755954742,0.2898960411548614,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.685653805732727,0.2023228406906128,0.927838146686554,285.4730529785156,285.5398254394531,293.6743469238281,287.0303649902344,293.675048828125,297.1124267578125,285.4638366699219,1.0,0.5939157009124756,1.0,1.0,0.0,1.0,-3.176111936569214,3.1761043071746826,7.537843885074835e-06,2.2092621326446533,0.9000298976898193,0.9000298976898193,0.0,153.45010375976562,156.0,26513.99609375,-0.0,2663.30517578125,1.0,282.798583984375,284.5531005859375,290.0775146484375,291.87359619140625,293.1499938964844,293.1499938964844,282.75,35975.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933396697044373,1.0,0.0,0.0,3.653532981872559,3.653557062149048,8.906752100301674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4453.20068359375,0.0,1536.9228515625,1895.4371337890625,0.0,2410.6943359375,0.9059927463531494,1.0,0.0,3.0,1.0,0.0
12073200,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.7804797887802124,0.3038517534732818,0.2770009636878967,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.8895758390426636,0.4551907479763031,0.4341191053390503,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.9990000128746032,0.7081990838050842,0.4534762501716614,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.7780917286872864,0.3012100458145141,0.2890824973583221,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.6830233335494995,0.2014687806367874,0.9247958064079284,285.412841796875,285.564453125,293.6544494628906,287.0199584960937,293.6551818847656,297.1006774902344,285.4109191894531,1.0,0.594220757484436,1.0,1.0,0.0,1.0,-3.172463178634644,3.1724555492401123,7.520774488511961e-06,2.20683217048645,0.8981193900108337,0.8981193900108337,0.0,154.8331756591797,144.0,26497.77734375,-0.0,2663.5078125,1.0,282.7578125,284.49627685546875,290.0729675292969,291.8392639160156,293.1499938964844,293.1499938964844,283.04998779296875,36102.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994686961174011,1.0,0.0,0.0,3.650540351867676,3.650564432144165,8.892166647456179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4172.5947265625,0.0,1534.5367431640625,1895.4371337890625,0.0,2466.568359375,0.9054428339004515,1.0,0.0,3.0,1.0,0.0
12073260,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.7794767618179321,0.3028437495231628,0.2758997082710266,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.8886241316795349,0.453860342502594,0.4326744377613067,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569763183594,0.9990000128746032,0.7067480087280273,0.453380823135376,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.777265191078186,0.3003165423870086,0.2881194055080414,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.6820840835571289,0.2007033228874206,0.9210322499275208,285.555908203125,285.5896301269531,293.6341552734375,287.00946044921875,293.6348876953125,297.0924072265625,285.5638427734375,1.0,0.592402458190918,1.0,1.0,0.0,1.0,-3.1626415252685547,3.1626338958740234,7.474723588529741e-06,2.20020055770874,0.8990106582641602,0.8990106582641602,0.0,154.46578979492188,144.0,25739.677734375,-0.0,2641.962646484375,1.0,283.00128173828125,284.66851806640625,289.9706115722656,291.61212158203125,293.1499938964844,293.1499938964844,283.04998779296875,36060.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909987568855286,1.0,0.0,0.0,3.648983955383301,3.64900803565979,8.884586009116902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4262.140625,0.0,1532.49169921875,1895.4371337890625,0.0,2389.430419921875,0.9051280617713928,1.0,0.0,3.0,1.0,0.0
12073320,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.7806172966957092,0.3022453188896179,0.2751822769641876,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8899773955345154,0.4529326558113098,0.4316137731075287,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.9990000128746032,0.7064037919044495,0.4502661526203155,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.77841717004776,0.2997001111507416,0.2873891592025757,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.6829289197921753,0.2001339495182037,0.917892575263977,285.5996398925781,285.6153564453125,293.6134338378906,286.9989013671875,293.6141662597656,297.0899658203125,285.6001281738281,1.0,0.589745283126831,1.0,1.0,0.0,1.0,-3.150950193405152,3.150942802429199,7.419710073008899e-06,2.192133903503418,0.8991392850875854,0.8991392850875854,0.0,152.6923828125,132.0,25556.34765625,-0.0,2609.299072265625,1.0,283.0421447753906,284.7138366699219,289.9444274902344,291.6053466796875,293.1499938964844,293.1499938964844,283.1499938964844,36021.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842402458190918,1.0,0.0,0.0,3.6491620540618896,3.649186134338379,8.885454008122906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.0546875,0.0,1532.39404296875,1895.4371337890625,0.0,2328.293212890625,0.903105854988098,1.0,0.0,3.0,1.0,0.0
12073380,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.7829750776290894,0.3016804754734039,0.2745677530765533,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.8926891684532166,0.4520471394062042,0.4306642413139343,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.9990000128746032,0.7067692875862122,0.4453096389770508,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.7807492613792419,0.2991211414337158,0.2867323756217956,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.684856653213501,0.1996064633131027,0.915003776550293,285.6537170410156,285.6416320800781,293.5922241210937,286.9882507324219,293.5929870605469,297.0898132324219,285.6561279296875,1.0,0.5863763093948364,1.0,1.0,0.0,1.0,-3.1375226974487305,3.1375153064727783,7.356765308941249e-06,2.182863712310791,0.8994881510734558,0.8994881510734558,0.0,150.06591796875,132.0,25178.01953125,-0.0,2568.899169921875,1.0,283.1319885253906,284.7807006835937,289.9237670898437,291.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,35739.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772338390350342,1.0,0.0,0.0,3.635744094848633,3.635767936706543,8.820230732453638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4247.166015625,0.0,1515.42138671875,1895.4371337890625,0.0,2265.34033203125,0.9015706777572632,1.0,0.0,3.0,1.0,0.0
12073440,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7862650156021118,0.3011162877082824,0.273977130651474,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8964605331420898,0.4511676430702209,0.4297461211681366,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9990000128746032,0.707805335521698,0.4389397203922272,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.784005343914032,0.2985506653785705,0.2860954105854034,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.6876339912414551,0.199101522564888,0.912217915058136,285.66314697265625,285.6684875488281,293.570556640625,286.9775085449219,293.57135009765625,297.0918273925781,285.6626892089844,1.0,0.5824221968650818,1.0,1.0,0.0,1.0,-3.1224477291107178,3.1224403381347656,7.28637360225548e-06,2.172436475753784,0.8992986083030701,0.8992986083030701,0.0,146.8004913330078,135.0,25004.322265625,-0.0,2522.233642578125,1.0,283.1470947265625,284.79315185546875,289.92779541015625,291.5592346191406,293.1499938964844,293.1499938964844,283.1499938964844,35629.51171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728726267814636,1.0,0.0,0.0,3.6301498413085938,3.630173683166504,8.793108463578392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.1796875,0.0,1508.4393310546875,1895.4371337890625,0.0,2226.389892578125,0.8972179293632507,1.0,0.0,3.0,1.0,0.0
12073500,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.7878752946853638,0.300449788570404,0.2733685374259949,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.8983168005943298,0.4501874446868896,0.4288124144077301,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.9990000128746032,0.7090461254119873,0.4353576302528381,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615905761719,0.7856146693229675,0.29791259765625,0.2854660749435425,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.6889397501945496,0.1985658854246139,0.9096025824546814,285.6615295410156,285.6959533691406,293.5484313964844,286.9666748046875,293.5492248535156,297.09454345703125,285.6611022949219,1.0,0.5800915360450745,1.0,1.0,0.0,1.0,-3.111266613006592,3.1112594604492188,7.234071290440625e-06,2.1645596027374268,0.8987799286842346,0.8987799286842346,0.0,144.8857879638672,135.0,24846.56640625,-0.0,2490.59521484375,1.0,283.1495361328125,284.7967834472656,289.934326171875,291.5634765625,293.1499938964844,293.1499938964844,283.1499938964844,35178.0625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705433964729309,1.0,0.0,0.0,3.605104446411133,3.6051278114318848,8.672193985148624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4250.83642578125,0.0,1477.7169189453125,1895.4371337890625,0.0,2205.6650390625,0.8937675356864929,1.0,0.0,3.0,1.0,0.0
12073560,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.7884027361869812,0.2996918857097626,0.2727024257183075,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.8989561200141907,0.4491137266159057,0.4278181195259094,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.9990000128746032,0.7099990248680115,0.4334499537944793,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.7861685156822205,0.2972021996974945,0.2848006784915924,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.6893041133880615,0.1979865133762359,0.9069613218307496,285.6560974121094,285.7240295410156,293.5257873535156,286.9557800292969,293.526611328125,297.09619140625,285.6555480957031,1.0,0.578288733959198,1.0,1.0,0.0,1.0,-3.102088689804077,3.102081537246704,7.191472377598984e-06,2.1581826210021973,0.8979905843734741,0.8979905843734741,0.0,143.76702880859375,138.0,24720.8828125,-0.0,2467.1708984375,1.0,283.1499328613281,284.7950744628906,289.935302734375,291.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,34982.9296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691432237625122,1.0,0.0,0.0,3.591977834701538,3.59200119972229,8.609156907368742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4245.19384765625,0.0,1462.0802001953125,1895.4371337890625,0.0,2193.23388671875,0.8876692652702332,1.0,0.0,3.0,1.0,0.0
12073620,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.788180947303772,0.2988733351230621,0.2719842791557312,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8987565636634827,0.44797483086586,0.4267660081386566,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.9990000128746032,0.7105945348739624,0.4326633214950561,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.7859868407249451,0.2964355647563934,0.2840920388698578,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6555480957031,0.6890063881874084,0.1973681896924972,0.9042187333106996,285.65545654296875,285.7527160644531,293.5026550292969,286.9447631835937,293.5035095214844,297.09637451171875,285.6551818847656,1.0,0.5769283771514893,1.0,1.0,0.0,1.0,-3.094066619873047,3.094059467315674,7.154359536798438e-06,2.152616739273072,0.897049605846405,0.897049605846405,0.0,143.1663818359375,138.0,24580.978515625,-0.0,2448.790771484375,1.0,283.1499938964844,284.7996826171875,289.93035888671875,291.55096435546875,293.1499938964844,293.1499938964844,283.1499938964844,34454.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680483460426331,1.0,0.0,0.0,3.56085205078125,3.560874938964844,8.460599474346964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4236.4833984375,0.0,1424.9456787109375,1895.4371337890625,0.0,2183.527099609375,0.8827930688858032,1.0,0.0,3.0,1.0,0.0
12073680,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.7873668670654297,0.2980106174945831,0.2712361514568329,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.8978880643844604,0.4467867910861969,0.4256778061389923,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.9990000128746032,0.7108101844787598,0.4327758848667145,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.785215437412262,0.2956235706806183,0.2833522260189056,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.6881730556488037,0.1967153698205948,0.9013880491256714,285.65216064453125,285.7820739746094,293.4789733886719,286.93365478515625,293.4798583984375,297.094970703125,285.6518249511719,1.0,0.5759270191192627,1.0,1.0,0.0,1.0,-3.086997032165528,3.0869898796081543,7.121746875782264e-06,2.147718906402588,0.8958582878112793,0.8958582878112793,0.0,142.97994995117188,141.0,24462.626953125,-0.0,2434.46923828125,1.0,283.1499938964844,284.8003234863281,289.921875,291.53729248046875,293.1499938964844,293.1499938964844,283.1499938964844,34196.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670234441757202,1.0,0.0,0.0,3.5426878929138184,3.542710542678833,8.374503863706195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4228.35205078125,0.0,1403.9278564453125,1895.4371337890625,0.0,2174.45263671875,0.8755156993865967,1.0,0.0,3.0,1.0,0.0
12073740,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.786074161529541,0.2971168458461761,0.2704633474349975,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.8964778780937195,0.4455633163452148,0.4245592653751373,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.9990000128746032,0.7106647491455078,0.4336174428462982,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.7839657664299011,0.2947764694690704,0.2825847268104553,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.686901330947876,0.196033090353012,0.8984655141830444,285.6537475585937,285.81207275390625,293.4548034667969,286.92242431640625,293.4556884765625,297.09210205078125,285.6536560058594,1.0,0.5752129554748535,1.0,1.0,0.0,1.0,-3.0806665420532227,3.0806596279144287,7.092620307957986e-06,2.143338441848755,0.8945195078849792,0.8945195078849792,0.0,143.1282958984375,141.0,24327.1875,-0.0,2423.351318359375,1.0,283.1499938964844,284.80731201171875,289.9105224609375,291.5189819335937,293.1499938964844,293.1499938964844,283.1499938964844,33622.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658443450927734,1.0,0.0,0.0,3.507272720336914,3.5072948932647705,8.207906034840562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4218.1708984375,0.0,1363.0089111328125,1895.4371337890625,0.0,2164.0263671875,0.869635283946991,1.0,0.0,3.0,1.0,0.0
12073800,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.7844142317771912,0.2961964309215545,0.2696767151355743,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.8946490287780762,0.4443095624446869,0.4234224259853363,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.9990000128746032,0.7101814150810242,0.4350345134735107,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.7823464870452881,0.293899804353714,0.281798392534256,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.6852874159812927,0.1953244507312774,0.895470142364502,285.6522827148437,285.8427429199219,293.4300537109375,286.9111022949219,293.43096923828125,297.0880432128906,285.652099609375,1.0,0.5747299790382385,1.0,1.0,0.0,1.0,-3.074939012527466,3.074932098388672,7.066328635119135e-06,2.139379978179932,0.8929299116134644,0.8929299116134644,0.0,143.54306030273438,144.0,24211.580078125,-0.0,2414.7978515625,1.0,283.1499938964844,284.8099670410156,289.8983459472656,291.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,33329.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645266056060791,1.0,0.0,0.0,3.48541259765625,3.485434532165528,8.105907909339294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4209.244140625,0.0,1338.572021484375,1895.4371337890625,0.0,2152.3916015625,0.861498236656189,1.0,0.0,3.0,1.0,0.0
