time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073860,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.7824551463127136,0.2952553033828735,0.2688736915588379,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.8924799561500549,0.4430320262908935,0.4222652614116668,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.9990000128746032,0.709389865398407,0.4369232058525085,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.7804279923439026,0.292999655008316,0.2809930741786957,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.6833935379981995,0.1945929676294326,0.8923959136009216,285.655517578125,285.87408447265625,293.4047546386719,286.8996887207031,293.4057006835937,297.08306884765625,285.6555480957031,1.0,0.5744314789772034,1.0,1.0,0.0,1.0,-3.0696609020233154,3.069653987884521,7.042149718472501e-06,2.135735273361206,0.8911913633346558,0.8911913633346558,0.0,144.17689514160156,144.0,24076.830078125,-0.0,2408.256591796875,1.0,283.1499938964844,284.81884765625,289.8851928710937,291.47930908203125,293.1499938964844,293.1499938964844,283.1499938964844,32731.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629953622817993,1.0,0.0,0.0,3.4467244148254395,3.4467458724975586,7.926955731818452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.65966796875,0.0,1295.463134765625,1895.4371337890625,0.0,2138.896240234375,0.854856014251709,1.0,0.0,3.0,1.0,0.0
12073920,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.7802767753601074,0.2942942082881927,0.2680611908435821,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8900589942932129,0.4417318701744079,0.421095460653305,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.9990000128746032,0.7083126306533813,0.4391759037971496,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.778289258480072,0.2920789122581482,0.2801752984523773,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.6812909245491028,0.1938410401344299,0.8892611265182495,285.65545654296875,285.9061584472656,293.37890625,286.8881530761719,293.3798522949219,297.0775146484375,285.65533447265625,1.0,0.5742790699005127,1.0,1.0,0.0,1.0,-3.064741611480713,3.06473445892334,7.019656550255604e-06,2.132340431213379,0.889199435710907,0.889199435710907,0.0,144.9829864501953,147.0,23960.88671875,-0.0,2403.302001953125,1.0,283.1499938964844,284.8230895996094,289.8724060058594,291.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,32417.484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613509297370911,1.0,0.0,0.0,3.4218826293945312,3.421903848648072,7.813102342879574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4189.60986328125,0.0,1268.747802734375,1895.4371337890625,0.0,2124.43212890625,0.846030592918396,1.0,0.0,3.0,1.0,0.0
12073980,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7779196500778198,0.2933171093463897,0.2672350108623504,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.8874334096908569,0.4404131770133972,0.4199088215827942,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.9990000128746032,0.7069673538208008,0.4417299628257751,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7759732604026794,0.2911413609981537,0.2793432772159576,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598205566406,0.679018497467041,0.1930716782808303,0.8860602974891663,285.6599426269531,285.9389343261719,293.3524475097656,286.8764953613281,293.3534545898437,297.0716857910156,285.6600646972656,1.0,0.5742430090904236,1.0,1.0,0.0,1.0,-3.060076236724853,3.06006932258606,6.998359822318889e-06,2.129121780395508,0.8870575428009033,0.8870575428009033,0.0,145.93309020996094,147.0,23824.0625,-0.0,2399.58349609375,1.0,283.1499938964844,284.83349609375,289.8592529296875,291.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,31805.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595494985580444,1.0,0.0,0.0,3.3804240226745605,3.3804447650909424,7.62492618378019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.96044921875,0.0,1224.3580322265625,1895.4371337890625,0.0,2108.622802734375,0.8387477397918701,1.0,0.0,3.0,1.0,0.0
12074040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.775439441204071,0.2923232018947601,0.2664008736610412,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.8846644759178162,0.4390752017498016,0.4187114536762237,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.9990000128746032,0.7053394317626953,0.4445124566555023,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.7735344171524048,0.2901875972747803,0.278501808643341,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.6766276359558105,0.192289263010025,0.8828138113021851,285.66094970703125,285.97247314453125,293.325439453125,286.86474609375,293.3264465332031,297.06591796875,285.6609191894531,1.0,0.5742993950843811,1.0,1.0,0.0,1.0,-3.055617094039917,3.055610179901123,6.9780353442183696e-06,2.1260457038879395,0.8846567869186401,0.8846567869186401,0.0,146.99603271484375,135.0,23705.57421875,-0.0,2396.84375,1.0,283.1499938964844,284.83905029296875,289.8466796875,291.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,31480.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576974034309387,1.0,0.0,0.0,3.3530538082122803,3.353074312210083,7.501953405153472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.89501953125,0.0,1196.1475830078125,1895.4371337890625,0.0,2092.4072265625,0.8293429613113403,1.0,0.0,3.0,1.0,0.0
12074100,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7749776840209961,0.2913053929805755,0.2654889523983001,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8842430114746094,0.4377093017101288,0.4174297153949737,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.9990000128746032,0.703622043132782,0.4437702298164367,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7731043100357056,0.2892089784145355,0.2775795459747314,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.6760514974594116,0.19149249792099,0.8792208433151245,285.6647644042969,286.0067443847656,293.2977905273437,286.85284423828125,293.298828125,297.0608825683594,285.6646423339844,1.0,0.5723034739494324,1.0,1.0,0.0,1.0,-3.045687437057495,3.045680522918701,6.933127224328928e-06,2.119310140609741,0.8820760250091553,0.8820760250091553,0.0,146.35499572753906,135.0,23534.33203125,-0.0,2375.117919921875,1.0,283.1499938964844,284.84912109375,289.8336486816406,291.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,30862.326171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557263374328613,1.0,0.0,0.0,3.309128761291504,3.3091487884521484,7.306690008590522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4157.92138671875,0.0,1151.1197509765625,1895.4371337890625,0.0,2075.194091796875,0.8214929103851318,1.0,0.0,3.0,1.0,0.0
12074160,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.775782585144043,0.2902725338935852,0.2645257413387298,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.8852949738502502,0.4363204538822174,0.4160883724689483,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9990000128746032,0.7023168802261353,0.4408080875873565,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.773931086063385,0.2882111668586731,0.2765999436378479,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.6766100525856018,0.1906838864088058,0.8753923177719116,285.6622619628906,286.04180908203125,293.2695007324219,286.8408203125,293.27056884765625,297.0572204589844,285.6618347167969,1.0,0.5694080591201782,1.0,1.0,0.0,1.0,-3.0322482585906982,3.0322413444519043,6.872201538499212e-06,2.1100172996521,0.8791700601577759,0.8791700601577759,0.0,144.6339111328125,138.0,23357.55859375,-0.0,2341.511474609375,1.0,283.1499938964844,284.8521423339844,289.8202819824219,291.37335205078125,293.1499938964844,293.1499938964844,283.1499938964844,30534.716796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536063194274902,1.0,0.0,0.0,3.279320240020752,3.2793397903442383,7.175645464485569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4145.943359375,0.0,1121.8096923828125,1895.4371337890625,0.0,2056.7314453125,0.8115366697311401,1.0,0.0,3.0,1.0,0.0
12074220,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.775331974029541,0.2892449200153351,0.2635901272296905,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8848872184753418,0.4349294900894165,0.4147685766220093,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.9990000128746032,0.7013110518455505,0.4400024116039276,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7735044956207275,0.2872107326984405,0.2756445705890655,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.6760380268096924,0.1898767501115799,0.871707022190094,285.6647644042969,286.07763671875,293.2406311035156,286.82867431640625,293.24169921875,297.054443359375,285.664794921875,1.0,0.5678824782371521,1.0,1.0,0.0,1.0,-3.021956205368042,3.021949529647827,6.825394393672468e-06,2.1027443408966064,0.8760834336280823,0.8760834336280823,0.0,143.94546508789062,138.0,23172.7265625,-0.0,2319.214599609375,1.0,283.1499938964844,284.8621520996094,289.8056640625,291.3475036621094,293.1499938964844,293.1499938964844,283.1499938964844,29918.1171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511863708496094,1.0,0.0,0.0,3.232879161834717,3.232898235321045,6.973844506319438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4132.416015625,0.0,1076.425537109375,1895.4371337890625,0.0,2035.723876953125,0.8031163811683655,1.0,0.0,3.0,1.0,0.0
12074280,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.7742700576782227,0.2882153391838074,0.2626767754554748,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8837634325027466,0.433532565832138,0.4134668707847595,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.9990000128746032,0.7002051472663879,0.4402559995651245,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.7724625468254089,0.2862021923065185,0.2747048735618591,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.6749126315116882,0.1890643686056137,0.8681089282035828,285.6649780273437,286.1142578125,293.2110595703125,286.8163757324219,293.2121887207031,297.0518798828125,285.6648864746094,1.0,0.5666856169700623,1.0,1.0,0.0,1.0,-3.013278007507324,3.0132710933685303,6.786215180909494e-06,2.0966899394989014,0.8727253079414368,0.8727253079414368,0.0,143.77215576171875,141.0,23017.603515625,-0.0,2302.60546875,1.0,283.1499938964844,284.8680419921875,289.7916259765625,291.3236694335937,293.1499938964844,293.1499938964844,283.1499938964844,29586.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486146688461304,1.0,0.0,0.0,3.200615644454956,3.200634479522705,6.835343810962513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4121.21630859375,0.0,1046.2410888671875,1895.4371337890625,0.0,2013.47802734375,0.7926064729690552,1.0,0.0,3.0,1.0,0.0
12074340,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7728311419487,0.2871816754341125,0.2617678344249725,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.8822007775306702,0.43212890625,0.4121666252613067,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.9990000128746032,0.6989129781723022,0.4411534368991852,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7710420489311218,0.2851849794387817,0.2737657725811004,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.6734439134597778,0.1882445514202118,0.864526093006134,285.6705322265625,286.1517333984375,293.1808776855469,286.803955078125,293.1820068359375,297.0494384765625,285.6707458496094,1.0,0.565782904624939,1.0,1.0,0.0,1.0,-3.0054874420166016,3.0054807662963867,6.751144155714428e-06,2.0912563800811768,0.869199275970459,0.869199275970459,0.0,143.90679931640625,141.0,22843.779296875,-0.0,2289.25439453125,1.0,283.1499938964844,284.88092041015625,289.77764892578125,291.2987976074219,293.1499938964844,293.1499938964844,283.1499938964844,28968.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459014058113098,1.0,0.0,0.0,3.15179705619812,3.151815414428711,6.628417281717702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4108.62109375,0.0,1000.8836669921876,1895.4371337890625,0.0,1990.0987548828125,0.7836444973945618,1.0,0.0,3.0,1.0,0.0
12074400,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7710970044136047,0.286139965057373,0.2608649134635925,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.8802922368049622,0.4307149052619934,0.4108704626560211,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.9990000128746032,0.6973873376846313,0.4425704777240753,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7693242430686951,0.2841579914093017,0.272828996181488,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.6717041730880737,0.1874157041311264,0.8609557151794434,285.6726379394531,286.19000244140625,293.1499938964844,286.7913818359375,293.15118408203125,297.0472106933594,285.6726989746094,1.0,0.5651207566261292,1.0,1.0,0.0,1.0,-2.9984235763549805,2.9984169006347656,6.719425073242746e-06,2.0863308906555176,0.8653896450996399,0.8653896450996399,0.0,144.29168701171875,129.0,22692.732421875,-0.0,2278.544189453125,1.0,283.1499938964844,284.88885498046875,289.7645568847656,291.2762451171875,293.1499938964844,293.1499938964844,283.1499938964844,28634.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431844472885132,1.0,0.0,0.0,3.117174863815308,3.11719274520874,6.483591619144136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4097.951171875,0.0,970.1719970703124,1895.4371337890625,0.0,1966.783203125,0.7726042866706848,1.0,0.0,3.0,1.0,0.0
12074460,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.7712145447731018,0.2850812077522278,0.2598953247070312,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8805432319641113,0.4292784333229065,0.4095009565353393,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6782531738281,0.9990000128746032,0.6958484649658203,0.4407260119915008,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.7694472074508667,0.2831111550331116,0.2718212604522705,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.6716169714927673,0.1865663975477218,0.8570508360862732,285.67822265625,286.2294921875,293.1181640625,286.7784118652344,293.119384765625,297.0451965332031,285.67822265625,1.0,0.562521755695343,1.0,1.0,0.0,1.0,-2.9862987995147705,2.986292123794556,6.665480213996489e-06,2.078032255172729,0.8613793849945068,0.8613793849945068,0.0,143.10903930664062,129.0,22490.060546875,-0.0,2250.85693359375,1.0,283.1499938964844,284.9020080566406,289.7510986328125,291.2517395019531,293.1499938964844,293.1499938964844,283.1499938964844,28016.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404300570487976,1.0,0.0,0.0,3.065978527069092,3.065995931625366,6.272367727433448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4084.48291015625,0.0,925.1331176757812,1895.4371337890625,0.0,1943.2464599609373,0.7631040811538696,1.0,0.0,3.0,1.0,0.0
12074520,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.7724863886833191,0.284013032913208,0.2588842213153839,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.8821390867233276,0.4278254508972168,0.4080817401409149,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.9990000128746032,0.6947389245033264,0.436870813369751,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.7707132697105408,0.2820492684841156,0.2707647979259491,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.6725509166717529,0.1857051998376846,0.8529155254364014,285.6772155761719,286.2705383300781,293.0850524902344,286.76483154296875,293.0863342285156,297.043212890625,285.6768493652344,1.0,0.5591195225715637,1.0,1.0,0.0,1.0,-2.970988512039185,2.970982074737549,6.59737133901217e-06,2.0674078464508057,0.8570062518119812,0.8570062518119812,0.0,140.96139526367188,132.0,22284.701171875,-0.0,2212.8779296875,1.0,283.1499938964844,284.9078063964844,289.7371520996094,291.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,27686.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376457452774048,1.0,0.0,0.0,3.028858661651612,3.0288755893707275,6.121408091530611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4071.171142578125,0.0,894.0743408203125,1895.4371337890625,0.0,1919.5579833984373,0.7515097260475159,1.0,0.0,3.0,1.0,0.0
12074580,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7724318504333496,0.282953530550003,0.2579063773155212,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8821874856948853,0.4263747334480285,0.4066908359527588,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.9990000128746032,0.6939265131950378,0.4353117942810058,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7706543803215027,0.2809870541095733,0.2697373032569885,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.6722919940948486,0.1848496049642563,0.8489429354667664,285.6817626953125,286.3130798339844,293.0507507324219,286.7506103515625,293.05206298828125,297.0413818359375,285.6819152832031,1.0,0.5571632981300354,1.0,1.0,0.0,1.0,-2.95906138420105,2.959054946899414,6.544229563587578e-06,2.058974504470825,0.8524155020713806,0.8524155020713806,0.0,139.90814208984375,132.0,22068.54296875,-0.0,2186.676025390625,1.0,283.1499938964844,284.9212646484375,289.72137451171875,291.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,27076.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346518635749817,1.0,0.0,0.0,2.975041627883911,2.975058317184448,5.905809530304396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4055.98828125,0.0,849.4829711914062,1895.4371337890625,0.0,1894.206298828125,0.7414266467094421,1.0,0.0,3.0,1.0,0.0
12074640,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.7716934680938721,0.2818954586982727,0.2569557726383209,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.8814331889152527,0.4249224662780761,0.4053242206573486,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.9990000128746032,0.6929963827133179,0.434938907623291,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.7699072360992432,0.279919296503067,0.2687298655509949,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.6714188456535339,0.1839935034513473,0.8450877070426941,285.68389892578125,286.3570861816406,293.0152587890625,286.7357788085937,293.0166320800781,297.0396728515625,285.6839599609375,1.0,0.5556029081344604,1.0,1.0,0.0,1.0,-2.94897723197937,2.9489707946777344,6.499625214928528e-06,2.051920890808105,0.8475086688995361,0.8475086688995361,0.0,139.42674255371094,135.0,21883.466796875,-0.0,2166.72216796875,1.0,283.1499938964844,284.93048095703125,289.7055969238281,291.1711730957031,293.1499938964844,293.1499938964844,283.1499938964844,26748.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315773367881775,1.0,0.0,0.0,2.9352450370788574,2.9352612495422363,5.748864282395516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4043.08447265625,0.0,818.2007446289062,1895.4371337890625,0.0,1868.3038330078125,0.7292421460151672,1.0,0.0,3.0,1.0,0.0
12074700,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7705163359642029,0.2808369696140289,0.256014347076416,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.88016676902771,0.4234683513641357,0.4039650857448578,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.9990000128746032,0.691865861415863,0.4353145658969879,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.7687191367149353,0.2788456976413727,0.267727255821228,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.6701506972312927,0.1831340491771698,0.8412754535675049,285.69207763671875,286.4024658203125,292.9786376953125,286.72039794921875,292.9800720214844,297.0380249023437,285.6925048828125,1.0,0.5543930530548096,1.0,1.0,0.0,1.0,-2.9399783611297607,2.939971923828125,6.4599557845212985e-06,2.0456290245056152,0.8424010872840881,0.8424010872840881,0.0,139.30030822753906,135.0,21676.8046875,-0.0,2150.536865234375,1.0,283.1499938964844,284.9475402832031,289.6891174316406,291.1422119140625,293.1499938964844,293.1499938964844,283.1499938964844,26138.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283949255943298,1.0,0.0,0.0,2.878740072250366,2.878755569458008,5.529657300940016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4028.403564453125,0.0,774.2719116210938,1895.4371337890625,0.0,1841.63720703125,0.7185593247413635,1.0,0.0,3.0,1.0,0.0
12074760,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.7689874768257141,0.279773861169815,0.2550834119319916,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.8784880042076111,0.4220094680786133,0.4026162326335907,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.9990000128746032,0.690481960773468,0.4363039433956146,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.7671769261360168,0.2777649164199829,0.2667308747768402,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.668563723564148,0.182268813252449,0.8374984264373779,285.6966552734375,286.4492492675781,292.9409484863281,286.7044677734375,292.9424133300781,297.03643798828125,285.6969299316406,1.0,0.5534738302230835,1.0,1.0,0.0,1.0,-2.931881189346313,2.9318747520446777,6.42437044007238e-06,2.0399703979492188,0.8369611501693726,0.8369611501693726,0.0,139.46583557128906,123.0,21494.482421875,-0.0,2137.44384765625,1.0,283.1499938964844,284.9594116210937,289.6729736328125,291.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,25811.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252277135848999,1.0,0.0,0.0,2.836243152618408,2.836258172988892,5.367601261241361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4015.622802734375,0.0,743.0380249023438,1895.4371337890625,0.0,1815.24658203125,0.7057817578315735,1.0,0.0,3.0,1.0,0.0
12074820,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.7692903280258179,0.2786978483200073,0.2540909945964813,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8789522051811218,0.420536994934082,0.4012027680873871,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.9990000128746032,0.6890707015991211,0.4340968132019043,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.7674539089202881,0.2766676247119903,0.2656681835651397,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.6686057448387146,0.1813869178295135,0.8334113955497742,285.7055358886719,286.497314453125,292.90216064453125,286.68798828125,292.9036865234375,297.0347900390625,285.705810546875,1.0,0.5506491661071777,1.0,1.0,0.0,1.0,-2.9188671112060547,2.918860912322998,6.367714831867488e-06,2.0310375690460205,0.8312942385673523,0.8312942385673523,0.0,138.12014770507812,123.0,21259.193359375,-0.0,2108.494384765625,1.0,283.1499938964844,284.9775390625,289.6558532714844,291.0850830078125,293.1499938964844,293.1499938964844,283.1499938964844,25203.912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219895124435425,1.0,0.0,0.0,2.776989459991455,2.7770040035247803,5.145668637851486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.818115234375,0.0,700.0513305664062,1895.4371337890625,0.0,1788.4219970703125,0.694490909576416,1.0,0.0,3.0,1.0,0.0
12074880,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7707419395446777,0.2776162922382355,0.2530620694160461,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.8807586431503296,0.4190531075000763,0.3997479379177093,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.9990000128746032,0.6880725026130676,0.4299204051494598,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7688668966293335,0.275558590888977,0.2645612955093384,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.6696608066558838,0.1804978847503662,0.8291195034980774,285.70770263671875,286.546630859375,292.8623962402344,286.6709899902344,292.86395263671875,297.0331726074219,285.70758056640625,1.0,0.5470463633537292,1.0,1.0,0.0,1.0,-2.902781248092652,2.902774810791016,6.297756954154465e-06,2.019861459732056,0.825232207775116,0.825232207775116,0.0,135.8485565185547,126.0,21025.197265625,-0.0,2070.02880859375,1.0,283.1499938964844,284.9880676269531,289.6380920410156,291.0546875,293.1499938964844,293.1499938964844,283.1499938964844,24881.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186629176139832,1.0,0.0,0.0,2.7315707206726074,2.731585025787353,4.978726337867556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3984.418212890625,0.0,669.0335693359375,1895.4371337890625,0.0,1761.033935546875,0.6810811161994934,1.0,0.0,3.0,1.0,0.0
12074940,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.7708377242088318,0.2765468657016754,0.2520692348480224,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.8809781670570374,0.4175733029842376,0.3983239829540252,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.9990000128746032,0.6873608231544495,0.4280756115913391,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.7689257860183716,0.2744524776935577,0.263486236333847,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.6695044040679932,0.1796194016933441,0.8250116109848022,285.7164306640625,286.5971984863281,292.8216247558594,286.65350341796875,292.8232421875,297.0317687988281,285.7169494628906,1.0,0.5449161529541016,1.0,1.0,0.0,1.0,-2.890165328979492,2.8901591300964355,6.242848030524328e-06,2.010941505432129,0.8189407587051392,0.8189407587051392,0.0,134.6732177734375,126.0,20776.994140625,-0.0,2043.1290283203125,1.0,283.1499938964844,285.0074462890625,289.6184387207031,291.0202331542969,293.1499938964844,293.1499938964844,283.1499938964844,24279.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150588631629944,1.0,0.0,0.0,2.669311046600342,2.6693248748779297,4.754356552894025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3966.90625,0.0,627.1618041992188,1895.4371337890625,0.0,1731.5609130859375,0.6691372990608215,1.0,0.0,3.0,1.0,0.0
12075000,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7702224850654602,0.2754838764667511,0.2511084079742431,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.8803586959838867,0.4160960614681244,0.3969279527664184,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.9990000128746032,0.6865305304527283,0.4274574220180511,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7682688236236572,0.2733452618122101,0.2624356150627136,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.6687146425247192,0.1787455528974533,0.8210468888282776,285.7228088378906,286.6488952636719,292.7799377441406,286.6355285644531,292.78155517578125,297.0304870605469,285.7232360839844,1.0,0.543208658695221,1.0,1.0,0.0,1.0,-2.87949800491333,2.879491806030273,6.19675665802788e-06,2.0034730434417725,0.8123151063919067,0.8123151063919067,0.0,134.0807342529297,129.0,20562.296875,-0.0,2022.513427734375,1.0,283.1499938964844,285.0224914550781,289.59893798828125,290.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,23957.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113125324249268,1.0,0.0,0.0,2.6208655834198,2.620878934860229,4.583347958941886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3951.87255859375,0.0,596.591552734375,1895.4371337890625,0.0,1701.147705078125,0.6550773978233337,1.0,0.0,3.0,1.0,0.0
12075060,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7691441178321838,0.274425745010376,0.2501609027385711,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8791961073875427,0.4146227836608886,0.3955436944961548,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.9990000128746032,0.685497522354126,0.4276245832443237,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7671465277671814,0.2722366154193878,0.2613937854766845,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.6675117611885071,0.1778726428747177,0.8171461224555969,285.7364807128906,286.70172119140625,292.7373352050781,286.6171264648437,292.739013671875,297.029296875,285.73736572265625,1.0,0.5418756604194641,1.0,1.0,0.0,1.0,-2.870008945465088,2.8700029850006104,6.155904429760994e-06,1.9968317747116089,0.8054884076118469,0.8054884076118469,0.0,133.8554229736328,129.0,20322.662109375,-0.0,2005.764892578125,1.0,283.1499938964844,285.0467529296875,289.5788269042969,290.9528503417969,293.1499938964844,293.1499938964844,283.1499938964844,23352.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073991894721985,1.0,0.0,0.0,2.5556862354278564,2.555699110031128,4.3582127773333923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3934.8876953125,0.0,556.1775512695312,1895.4371337890625,0.0,1669.6282958984375,0.6424955725669861,1.0,0.0,3.0,1.0,0.0
12075120,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.7677007913589478,0.2733698785305023,0.2492303103208542,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.8776031136512756,0.413152813911438,0.3941772580146789,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.9990000128746032,0.6842193603515625,0.4284287095069885,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.765656054019928,0.2711264193058014,0.2603636980056762,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.6659805774688721,0.1769988238811493,0.8133038282394409,285.7465515136719,286.755615234375,292.69384765625,286.5982666015625,292.6955871582031,297.0281982421875,285.7472839355469,1.0,0.540852963924408,1.0,1.0,0.0,1.0,-2.8615100383758545,2.861504077911377,6.119434146967251e-06,1.990885257720948,0.7983244061470032,0.7983244061470032,0.0,133.9291229248047,132.0,20110.109375,-0.0,1992.190185546875,1.0,283.1499938964844,285.06573486328125,289.5592956542969,290.9203186035156,293.1499938964844,293.1499938964844,283.1499938964844,23028.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034579515457153,1.0,0.0,0.0,2.5042970180511475,2.5043094158172607,4.184706483556512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3920.07666015625,0.0,526.4071044921875,1895.4371337890625,0.0,1638.148681640625,0.6278043985366821,1.0,0.0,3.0,1.0,0.0
12075180,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.7659493684768677,0.2723169922828674,0.2483064979314804,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641296386719,0.8756497502326965,0.4116884469985962,0.3928195834159851,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.9990000128746032,0.6826836466789246,0.4297692775726318,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.7638581991195679,0.2700158655643463,0.259338766336441,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.6641738414764404,0.1761228740215301,0.8094879388809204,285.7641296386719,286.810546875,292.6495666503906,286.5790100097656,292.6513366699219,297.0271301269531,285.765380859375,1.0,0.5400851368904114,1.0,1.0,0.0,1.0,-2.853789806365967,2.85378360748291,6.08640220889356e-06,1.9854850769042969,0.7909748554229736,0.7909748554229736,0.0,134.25416564941406,132.0,19868.3203125,-0.0,1981.1749267578125,1.0,283.1499938964844,285.09429931640625,289.5390625,290.8854675292969,293.1499938964844,293.1499938964844,283.1499938964844,22421.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994167566299438,1.0,0.0,0.0,2.4362802505493164,2.4362921714782715,3.960480512432696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3903.04736328125,0.0,487.796875,1895.4371337890625,0.0,1606.153564453125,0.6146069169044495,1.0,0.0,3.0,1.0,0.0
12075240,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.7639695405960083,0.2712664604187011,0.2473958432674408,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8734259605407715,0.4102306365966797,0.3914788663387298,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.9990000128746032,0.6808912754058838,0.4315368235111236,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.7618304491043091,0.2689054012298584,0.2583236396312713,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.6621598601341248,0.1752438992261886,0.8057035207748413,285.77789306640625,286.8664245605469,292.6044921875,286.55938720703125,292.6062927246094,297.0260925292969,285.7789611816406,1.0,0.5395287871360779,1.0,1.0,0.0,1.0,-2.8467342853546143,2.8467283248901367,6.056296115275472e-06,1.9805513620376587,0.7832980751991272,0.7832980751991272,0.0,134.7826385498047,120.0,19652.73046875,-0.0,1972.275390625,1.0,283.1499938964844,285.1173095703125,289.51922607421875,290.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,22093.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953831911087036,1.0,0.0,0.0,2.38205623626709,2.3820676803588867,3.7861462942601065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3888.134033203125,0.0,459.1656494140625,1895.4371337890625,0.0,1574.5101318359375,0.5993152856826782,1.0,0.0,3.0,1.0,0.0
12075300,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.7638987302780151,0.2702142000198364,0.2464286684989929,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79766845703125,0.8734443187713623,0.4087702631950378,0.3900816142559051,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9990000128746032,0.67908775806427,0.4299698173999786,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.761694610118866,0.267785906791687,0.2572466731071472,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.6618285179138184,0.1743516623973846,0.8016119599342346,285.7976989746094,286.9232482910156,292.55865478515625,286.53936767578125,292.5604858398437,297.0250244140625,285.79888916015625,1.0,0.5369971990585327,1.0,1.0,0.0,1.0,-2.8346047401428223,2.8345987796783447,6.005028808431234e-06,1.9722274541854856,0.7754262685775757,0.7754262685775757,0.0,133.7554473876953,120.0,19379.25,-0.0,1947.692626953125,1.0,283.1499938964844,285.1485900878906,289.498291015625,290.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,21480.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912388801574707,1.0,0.0,0.0,2.311353206634521,2.31136417388916,3.564724977422884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3869.89697265625,0.0,422.698974609375,1895.4371337890625,0.0,1542.3099365234375,0.5855416059494019,1.0,0.0,3.0,1.0,0.0
12075360,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.7650552988052368,0.2691694796085357,0.2454355061054229,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.8748959302902222,0.4073075354099273,0.3886508643627167,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9990000128746032,0.6777307987213135,0.4262922704219818,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.762764573097229,0.2666628658771515,0.2561313211917877,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.6625657677650452,0.1734580099582672,0.7973273396492004,285.81024169921875,286.98095703125,292.5121459960937,286.5190124511719,292.5140075683594,297.02398681640625,285.81103515625,1.0,0.5336239337921143,1.0,1.0,0.0,1.0,-2.819262981414795,2.8192570209503174,5.9402336773928255e-06,1.961564421653748,0.7671700716018677,0.7671700716018677,0.0,131.74632263183594,123.0,19112.451171875,-0.0,1913.4637451171875,1.0,283.1499938964844,285.171630859375,289.4768371582031,290.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,21152.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869701147079468,1.0,0.0,0.0,2.254369020462036,2.2543795108795166,3.391121481399751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3852.54638671875,0.0,395.5158996582031,1895.4371337890625,0.0,1509.47998046875,0.5726807117462158,1.0,0.0,3.0,1.0,0.0
12075420,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.7649279832839966,0.2681257724761963,0.2444791793823242,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82147216796875,0.8748356699943542,0.4058403074741363,0.3872512876987457,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.9990000128746032,0.676659882068634,0.4248436391353607,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.762554943561554,0.2655386328697204,0.2550491094589233,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.6621670126914978,0.1725737601518631,0.7932317852973938,285.8215026855469,287.0394897460937,292.4649353027344,286.4983215332031,292.4668273925781,297.0231018066406,285.8224792480469,1.0,0.5316874384880066,1.0,1.0,0.0,1.0,-2.807265043258667,2.807259082794189,5.8895143411064055e-06,1.953075647354126,0.7585762143135071,0.7585762143135071,0.0,130.77296447753906,123.0,18861.439453125,-0.0,1889.7999267578125,1.0,283.1499938964844,285.19342041015625,289.4548034667969,290.7431640625,293.1499938964844,293.1499938964844,283.1499938964844,20918.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825530529022217,1.0,0.0,0.0,2.200679302215576,2.2006893157958984,3.2315202247446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3835.340087890625,0.0,371.3610534667969,1895.4371337890625,0.0,1475.879638671875,0.5607103109359741,1.0,0.0,3.0,1.0,0.0
12075480,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.7641175985336304,0.2670753896236419,0.2435386776924133,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338317871094,0.8739729523658752,0.4043647944927215,0.3858653604984283,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.9990000128746032,0.6754778623580933,0.4245608747005462,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.7616667151451111,0.2644065916538238,0.2539824247360229,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.6611742973327637,0.1716905683279037,0.7892556190490723,285.8338623046875,287.0987854003906,292.4171142578125,286.477294921875,292.4190368652344,297.02227783203125,285.8348693847656,1.0,0.5301379561424255,1.0,1.0,0.0,1.0,-2.7970499992370605,2.797044038772583,5.846643944096286e-06,1.945919156074524,0.7496740221977234,0.7496740221977234,0.0,130.3452911376953,126.0,18622.001953125,-0.0,1871.7021484375,1.0,283.1499938964844,285.2157287597656,289.4327087402344,290.7064208984375,293.1499938964844,293.1499938964844,283.1499938964844,20756.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780343055725098,1.0,0.0,0.0,2.1491706371307373,2.1491804122924805,3.082018054101354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3818.803466796875,0.0,349.4395751953125,1895.4371337890625,0.0,1441.9041748046875,0.5493595004081726,1.0,0.0,3.0,1.0,0.0
12075540,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.7628692388534546,0.2660182118415832,0.2426033169031143,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8725968599319458,0.4028805792331695,0.3844831585884094,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468322753906,0.9990000128746032,0.6740912795066833,0.4250203967094421,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.7603422999382019,0.2632644772529602,0.2529189586639404,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.6597985029220581,0.1708025932312011,0.7853266596794128,285.8466491699219,287.1588439941406,292.3686828613281,286.4560241699219,292.3706359863281,297.021484375,285.8477478027344,1.0,0.5289392471313477,1.0,1.0,0.0,1.0,-2.7879042625427246,2.787898540496826,5.808401510876138e-06,1.939513921737671,0.7404474020004272,0.7404474020004272,0.0,130.2601776123047,126.0,18387.28125,-0.0,1857.0125732421875,1.0,283.1499938964844,285.2383117675781,289.4108581542969,290.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,20651.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734846234321594,1.0,0.0,0.0,2.0988986492156982,2.0989081859588623,2.939519276878855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3802.5546875,0.0,329.16412353515625,1895.4371337890625,0.0,1408.113525390625,0.5384088754653931,1.0,0.0,3.0,1.0,0.0
12075600,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.7612779140472412,0.2649570405483246,0.2416723221540451,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8708166480064392,0.4013893902301788,0.3831032812595367,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.9990000128746032,0.6724691390991211,0.426072210073471,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.7586747407913208,0.2621130049228668,0.2518561780452728,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.6581188440322876,0.1699071675539016,0.7814167737960815,285.8602905273437,287.2195739746094,292.3197021484375,286.4344787597656,292.3216857910156,297.0206604003906,285.8614807128906,1.0,0.5280179977416992,1.0,1.0,0.0,1.0,-2.7795841693878174,2.779578447341919,5.77372475163429e-06,1.9336885213851929,0.7309142351150513,0.7309142351150513,0.0,130.44822692871094,114.0,18154.64453125,-0.0,1844.979248046875,1.0,283.1499938964844,285.2616577148437,289.3891296386719,290.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,20588.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689395308494568,1.0,0.0,0.0,2.0490968227386475,2.0491058826446533,2.8016788178319985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3786.450927734375,0.0,310.0885009765625,1895.4371337890625,0.0,1374.785400390625,0.5276771783828735,1.0,0.0,3.0,1.0,0.0
12075660,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.7615174055099487,0.2638860940933227,0.2406859099864959,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8711890578269958,0.3998822569847107,0.3816611468791961,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.9990000128746032,0.6708240509033203,0.4239289462566376,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.7588128447532654,0.2609429061412811,0.2507283687591553,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.658037006855011,0.1689935028553009,0.7772020101547241,285.8731689453125,287.28094482421875,292.27020263671875,286.4126892089844,292.272216796875,297.01971435546875,285.8740539550781,1.0,0.5251755118370056,1.0,1.0,0.0,1.0,-2.76636815071106,2.766362428665161,5.719167347706389e-06,1.9245939254760744,0.7210460305213928,0.7210460305213928,0.0,129.16600036621094,114.0,17899.67578125,-0.0,1818.5238037109373,1.0,283.1499938964844,285.2843933105469,289.3673095703125,290.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,20559.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643987894058228,1.0,0.0,0.0,1.9992259740829468,1.999234914779663,2.666963894171204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3769.70556640625,0.0,291.9330749511719,1895.4371337890625,0.0,1341.9261474609375,0.5170431733131409,1.0,0.0,3.0,1.0,0.0
