time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075720,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.7629112005233765,0.2628101110458374,0.2396622151136398,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8729175925254822,0.3983630836009979,0.3801731169223785,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.9990000128746032,0.6695868372917175,0.4197981357574463,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.7600836753845215,0.2597605884075165,0.2495531886816024,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.6589528322219849,0.1680731028318405,0.7727735042572021,285.8841247558594,287.3428955078125,292.2202453613281,286.39068603515625,292.2222900390625,297.01873779296875,285.88494873046875,1.0,0.5215334892272949,1.0,1.0,0.0,1.0,-2.750033378601074,2.750027894973755,5.651859282806981e-06,1.9132277965545648,0.710811197757721,0.710811197757721,0.0,126.97415924072266,117.0,17625.283203125,-0.0,1783.2974853515625,1.0,283.1499938964844,285.3059997558594,289.3446350097656,290.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,20558.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597651839256287,1.0,0.0,0.0,1.9487407207489007,1.948749303817749,2.533970189233514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3751.749755859375,0.0,274.46240234375,1895.4371337890625,0.0,1308.856201171875,0.5063910484313965,1.0,0.0,3.0,1.0,0.0
12075780,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7629783153533936,0.2617380321025848,0.2386729270219802,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.8730838894844055,0.3968468606472015,0.3787171840667724,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.9990000128746032,0.6686315536499023,0.4179542958736419,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7600364089012146,0.258580595254898,0.248410165309906,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.6587055921554565,0.1671649664640426,0.768534243106842,285.8968811035156,287.4054260253906,292.1698303222656,286.3684997558594,292.1719055175781,297.0179443359375,285.8981628417969,1.0,0.5193601250648499,1.0,1.0,0.0,1.0,-2.737116813659668,2.7371113300323486,5.598640655080089e-06,1.904091715812683,0.7002541422843933,0.7002541422843933,0.0,125.83037567138672,117.0,17359.138671875,-0.0,1758.4686279296875,1.0,283.1499938964844,285.3297424316406,289.3208312988281,290.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,20575.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549264192581177,1.0,0.0,0.0,1.8973313570022583,1.8973398208618164,2.402037466708862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3733.540283203125,0.0,257.53887939453125,1895.4371337890625,0.0,1274.83056640625,0.4956508576869964,1.0,0.0,3.0,1.0,0.0
12075840,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7623314261436462,0.2606704533100128,0.2377062290906906,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.8724101185798645,0.3953369855880737,0.3772859573364258,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9990000128746032,0.6675718426704407,0.417329341173172,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7592808604240417,0.2574019432067871,0.2472892701625824,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.6578424572944641,0.1662646681070327,0.7644387483596802,285.9136047363281,287.4684143066406,292.1190185546875,286.3461303710937,292.1211242675781,297.0173034667969,285.9151611328125,1.0,0.5176089406013489,1.0,1.0,0.0,1.0,-2.726118803024292,2.7261130809783936,5.553658411372453e-06,1.8963803052902224,0.689424455165863,0.689424455165863,0.0,125.24954986572266,120.0,17098.513671875,-0.0,1739.314208984375,1.0,283.1499938964844,285.35711669921875,289.296630859375,290.48028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20601.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498832702636719,1.0,0.0,0.0,1.844905972480774,1.844914078712464,2.2711292047006282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.6611328125,0.0,241.1127777099609,1895.4371337890625,0.0,1239.933837890625,0.4847961068153381,1.0,0.0,3.0,1.0,0.0
12075900,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.7612332701683044,0.259613037109375,0.2367578446865081,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.871202826499939,0.3938372135162353,0.3758747279644012,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.9990000128746032,0.6663249135017395,0.4174820482730865,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.7580739855766296,0.2562259137630462,0.2461824417114257,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.6565863490104675,0.1653690189123153,0.7604289650917053,285.9331970214844,287.5318603515625,292.0678405761719,286.3236083984375,292.0699768066406,297.0167236328125,285.93505859375,1.0,0.5162412524223328,1.0,1.0,0.0,1.0,-2.7163424491882324,2.716336965560913,5.513831638381816e-06,1.889526605606079,0.6783218383789062,0.6783218383789062,0.0,125.02432250976562,120.0,16837.869140625,-0.0,1723.7493896484375,1.0,283.1499938964844,285.3874206542969,289.2723999023437,290.44012451171875,293.1499938964844,293.1499938964844,283.1499938964844,20631.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446759700775146,1.0,0.0,0.0,1.791369080543518,1.791377067565918,2.1412311923540986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3697.84765625,0.0,225.1614990234375,1895.4371337890625,0.0,1204.5216064453125,0.4738107025623321,1.0,0.0,3.0,1.0,0.0
12075960,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.7597808837890625,0.2585702836513519,0.2358301132917404,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.8695719242095947,0.3923503458499908,0.3744843006134033,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.9990000128746032,0.66485995054245,0.4182644188404083,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7565094232559204,0.2550543248653412,0.2450890094041824,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.6550173759460449,0.1644765138626098,0.7564845681190491,285.955810546875,287.595703125,292.016357421875,286.3009338378906,292.0184936523437,297.0162353515625,285.9579467773437,1.0,0.5151873826980591,1.0,1.0,0.0,1.0,-2.707566499710083,2.707561016082764,5.478207640408073e-06,1.8833749294281008,0.6669698357582092,0.6669698357582092,0.0,125.0874252319336,123.0,16575.630859375,-0.0,1711.08447265625,1.0,283.1499938964844,285.4207763671875,289.248291015625,290.3999328613281,293.1499938964844,293.1499938964844,283.1499938964844,20659.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393330097198486,1.0,0.0,0.0,1.736751675605774,1.7367594242095947,2.012652799976422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.056396484375,0.0,209.700912475586,1895.4371337890625,0.0,1168.85791015625,0.4627047181129455,1.0,0.0,3.0,1.0,0.0
12076020,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.7580513954162598,0.2575463652610779,0.2349252551794052,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8676042556762695,0.3908790946006775,0.3731155097484588,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.9990000128746032,0.6631686091423035,0.4195640087127685,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7546616792678833,0.2538890242576599,0.2440089285373687,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.6531996130943298,0.1635864824056625,0.7525922060012817,285.9814758300781,287.659912109375,291.964599609375,286.2781677246094,291.9667358398437,297.01580810546875,285.9839172363281,1.0,0.5143951773643494,1.0,1.0,0.0,1.0,-2.69962739944458,2.6996219158172607,5.446083378046751e-06,1.8778104782104488,0.6553880572319031,0.6553880572319031,0.0,125.38898468017578,123.0,16310.587890625,-0.0,1700.8125,1.0,283.1499938964844,285.4571838378906,289.2242126464844,290.35968017578125,293.1499938964844,293.1499938964844,283.1499938964844,20683.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633868396282196,1.0,0.0,0.0,1.6811426877975464,1.6811500787734983,1.885830158698809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3662.231201171875,0.0,194.76412963867188,1895.4371337890625,0.0,1133.1019287109375,0.4515020549297333,1.0,0.0,3.0,1.0,0.0
12076080,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.7561141848564148,0.2565402090549469,0.2340433895587921,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.8653804659843445,0.3894253969192505,0.3717687726020813,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.9990000128746032,0.6612626314163208,0.4212774336338043,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.7526007890701294,0.252734512090683,0.2429431825876236,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.6511933207511902,0.1626986414194107,0.7487422227859497,286.01025390625,287.72442626953125,291.9125671386719,286.2553405761719,291.91473388671875,297.0154113769531,286.0129699707031,1.0,0.5138170123100281,1.0,1.0,0.0,1.0,-2.692375898361206,2.692370653152466,5.416828116722172e-06,1.8727284669876096,0.6436017155647278,0.6436017155647278,0.0,125.88370513916016,111.0,16041.7841796875,-0.0,1692.48095703125,1.0,283.1499938964844,285.4967346191406,289.2001342773437,290.3192443847656,293.1499938964844,293.1499938964844,283.1499938964844,20699.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282865405082703,1.0,0.0,0.0,1.6247084140777588,1.6247155666351318,1.761344208262017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3644.314697265625,0.0,180.39968872070312,1895.4371337890625,0.0,1097.34912109375,0.4402430057525635,1.0,0.0,3.0,1.0,0.0
12076140,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.7560945749282837,0.2555417716503143,0.2331219613552093,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.8654171228408813,0.3879811763763428,0.3703817725181579,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9990000128746032,0.6593804955482483,0.4196522831916809,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7524257898330688,0.2515838146209717,0.2418315857648849,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.6508368253707886,0.161804586648941,0.7446277141571045,286.04022216796875,287.7891845703125,291.8603515625,286.232421875,291.862548828125,297.0149841308594,286.04278564453125,1.0,0.5112583637237549,1.0,1.0,0.0,1.0,-2.680166959762573,2.680161714553833,5.368042820919072e-06,1.864326000213623,0.6315951943397522,0.6315951943397522,0.0,124.86634063720705,111.0,15749.4013671875,-0.0,1670.072509765625,1.0,283.1499938964844,285.53778076171875,289.1759033203125,290.2782287597656,293.1499938964844,293.1499938964844,283.1499938964844,20704.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225702166557312,1.0,0.0,0.0,1.5675909519195557,1.5675978660583496,1.6396792545947394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3625.80078125,0.0,166.64739990234375,1895.4371337890625,0.0,1061.56005859375,0.4289665520191192,1.0,0.0,3.0,1.0,0.0
12076200,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06903076171875,0.757304310798645,0.254556804895401,0.2321772128343582,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.8669028282165527,0.3865489959716797,0.3689703345298767,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.9990000128746032,0.657962441444397,0.4159083068370819,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690002441406,0.753453254699707,0.2504378855228424,0.2406890094280243,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.6515302658081055,0.1609172970056533,0.7403478026390076,286.0697326660156,287.8541259765625,291.8079528808594,286.20947265625,291.8101806640625,297.0146484375,286.0723571777344,1.0,0.5078526139259338,1.0,1.0,0.0,1.0,-2.6647982597351074,2.664793014526367,5.306725142872892e-06,1.853624701499939,0.6193441152572632,0.6193441152572632,0.0,122.8931884765625,99.0,15436.9755859375,-0.0,1638.98291015625,1.0,283.1499938964844,285.5790710449219,289.1510009765625,290.2355651855469,293.1499938964844,293.1499938964844,283.1499938964844,20701.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166327595710754,1.0,0.0,0.0,1.5098702907562256,1.5098769664764404,1.5211521997571253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3606.214599609375,0.0,153.53196716308594,1895.4371337890625,0.0,1025.2926025390625,0.4177071750164032,1.0,0.0,3.0,1.0,0.0
12076260,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.75947105884552,0.2535887062549591,0.2312232553958892,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.8695104122161865,0.3851314783096313,0.3675473928451538,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.9990000128746032,0.657110333442688,0.4106031060218811,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.7554112672805786,0.2493001222610473,0.239528551697731,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.6530483961105347,0.160048022866249,0.7360100746154785,286.1003723144531,287.91925048828125,291.75543212890625,286.1865234375,291.7576599121094,297.0145263671875,286.1031494140625,1.0,0.5037112236022949,1.0,1.0,0.0,1.0,-2.6472184658050537,2.647213220596313,5.236999186308822e-06,1.841366171836853,0.6068714261054993,0.6068714261054993,0.0,120.2437973022461,99.0,15110.396484375,-0.0,1602.04443359375,1.0,283.1499938964844,285.6218566894531,289.1252136230469,290.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,20687.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103634834289551,1.0,0.0,0.0,1.4517558813095093,1.4517624378204346,1.406308598461692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3585.887451171875,0.0,141.08645629882812,1895.4371337890625,0.0,988.024658203125,0.4065147936344147,1.0,0.0,3.0,1.0,0.0
12076320,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.762516438961029,0.2526400089263916,0.2302667945623397,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.8731420636177063,0.3837312757968902,0.3661198318004608,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.9990000128746032,0.6568650007247925,0.4039719998836517,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7582210302352905,0.2481716424226761,0.2383569031953811,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.6553323864936829,0.1592040061950683,0.7316762208938599,286.13250732421875,287.9844970703125,291.70281982421875,286.16357421875,291.705078125,297.0146484375,286.13543701171875,1.0,0.4989626705646515,1.0,1.0,0.0,1.0,-2.6278510093688965,2.627846002578736,5.160713044460863e-06,1.827847957611084,0.5941934585571289,0.5941934585571289,0.0,117.04908752441406,102.0,14772.0625,-0.0,1560.6259765625,1.0,283.1499938964844,285.6664123535156,289.0986633300781,290.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,20660.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036967635154724,1.0,0.0,0.0,1.3934863805770874,1.393492579460144,1.295683347279919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3564.98779296875,0.0,129.34201049804688,1895.4371337890625,0.0,949.5798950195312,0.395445317029953,1.0,0.0,3.0,1.0,0.0
12076380,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.7640726566314697,0.2517184913158417,0.2293707132339477,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683654785156,0.8750064969062805,0.3823616504669189,0.3647551536560058,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.9990000128746032,0.6570367217063904,0.3999327421188354,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674499511719,0.7595516443252563,0.2470610439777374,0.2372382581233978,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.6563467383384705,0.1583980768918991,0.7276794910430908,286.1683959960937,288.0498046875,291.6501770019531,286.1406555175781,291.6524353027344,297.01513671875,286.1719970703125,1.0,0.4958761632442474,1.0,1.0,0.0,1.0,-2.6126091480255127,2.612604141235352,5.100823273096466e-06,1.817064881324768,0.5813525319099426,0.5813525319099426,0.0,115.0240707397461,102.0,14441.208984375,-0.0,1530.605224609375,1.0,283.1499938964844,285.7144470214844,289.0716857910156,290.0976257324219,293.1499938964844,293.1499938964844,283.1499938964844,20618.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965995192527771,1.0,0.0,0.0,1.3353298902511597,1.3353358507156372,1.1897906659896765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3544.046142578125,0.0,118.3216781616211,1895.4371337890625,0.0,910.0425415039062,0.3845570683479309,1.0,0.0,3.0,1.0,0.0
12076440,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090759277344,0.7647405862808228,0.2508226335048675,0.2285194396972656,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8758201599121094,0.3810231685638428,0.363444060087204,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.9990000128746032,0.6572055220603943,0.3974021673202514,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.7600031495094299,0.2459738552570343,0.2361636459827423,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.6566163301467896,0.157621368765831,0.723951518535614,286.2100524902344,288.1151123046875,291.59747314453125,286.1177978515625,291.5997619628906,297.01593017578125,286.2141418457031,1.0,0.4933836758136749,1.0,1.0,0.0,1.0,-2.599936485290528,2.599931478500366,5.051417247159407e-06,1.808160781860352,0.568413496017456,0.568413496017456,0.0,113.6792449951172,105.0,14116.1806640625,-0.0,1507.382568359375,1.0,283.1499938964844,285.7674865722656,289.04498291015625,290.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20559.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589122474193573,1.0,0.0,0.0,1.2777239084243774,1.2777297496795654,1.0893501212194678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3523.677734375,0.0,108.06259155273438,1895.4371337890625,0.0,870.0347290039062,0.3739296495914459,1.0,0.0,3.0,1.0,0.0
12076500,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.7648040056228638,0.2499646991491317,0.2277130484580993,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8759080171585083,0.3797178566455841,0.3621785342693329,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.9990000128746032,0.6572610139846802,0.3959011137485504,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.7598497271537781,0.2449104189872741,0.235127255320549,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.6563684344291687,0.1568671017885208,0.7204141020774841,286.2559814453125,288.1803894042969,291.5448303222656,286.0950012207031,291.547119140625,297.0168762207031,286.2604675292969,1.0,0.4914245903491974,1.0,1.0,0.0,1.0,-2.5890634059906006,2.5890583992004395,5.0092253331968095e-06,1.800520420074463,0.5553863644599915,0.5553863644599915,0.0,112.79169464111328,105.0,13792.998046875,-0.0,1488.7939453125,1.0,283.1499938964844,285.82421875,289.0190734863281,290.0045166015625,293.1499938964844,293.1499938964844,283.1499938964844,20484.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581362247467041,1.0,0.0,0.0,1.2209736108779907,1.2209793329238892,9.947318346803513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3503.753662109375,0.0,98.57647705078124,1895.4371337890625,0.0,830.2645263671875,0.3636283278465271,1.0,0.0,3.0,1.0,0.0
12076560,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045349121094,0.7643709778785706,0.2491415590047836,0.2269512414932251,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.8753968477249146,0.3784503936767578,0.3609592616558075,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.9990000128746032,0.6571476459503174,0.3952493369579315,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044738769531,0.7591953873634338,0.2438694983720779,0.2341254353523254,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025817871094,0.6556878685951233,0.1561306267976761,0.7170275449752808,286.3056945800781,288.24560546875,291.49224853515625,286.07232666015625,291.4945373535156,297.0179443359375,286.310546875,1.0,0.4899083375930786,1.0,1.0,0.0,1.0,-2.5796918869018555,2.5796868801116943,4.973007435182808e-06,1.79393470287323,0.5422956347465515,0.5422956347465515,0.0,112.278076171875,108.0,13470.7353515625,-0.0,1473.98876953125,1.0,283.1499938964844,285.8841552734375,288.9940185546875,289.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,20396.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734051465988159,1.0,0.0,0.0,1.1653565168380735,1.1653618812561035,9.061727723747026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3484.241943359375,0.0,89.8558578491211,1895.4371337890625,0.0,791.2822265625,0.3537055850028991,1.0,0.0,3.0,1.0,0.0
12076620,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.7635244727134705,0.2483505755662918,0.2262296825647354,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35888671875,0.8743890523910522,0.3772216141223907,0.3597868680953979,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9990000128746032,0.6568381190299988,0.3953098356723785,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.7581243515014648,0.2428500056266784,0.2331551611423492,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.6546458005905151,0.1554094851016998,0.71376633644104,286.35888671875,288.3106689453125,291.43975830078125,286.0497741699219,291.44207763671875,297.01910400390625,286.3641052246094,1.0,0.488766610622406,1.0,1.0,0.0,1.0,-2.571596145629883,2.571591377258301,4.941830411553383e-06,1.7882453203201294,0.5291621088981628,0.5291621088981628,0.0,112.07691192626952,108.0,13148.8876953125,-0.0,1462.3382568359375,1.0,283.1499938964844,285.9468688964844,288.96978759765625,289.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,20296.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653132796287537,1.0,0.0,0.0,1.1111137866973877,1.111119031906128,8.23778663061603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3465.102783203125,0.0,81.88416290283203,1895.4371337890625,0.0,753.4445190429688,0.344209760427475,1.0,0.0,3.0,1.0,0.0
12076680,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41387939453125,0.7623443603515625,0.2475893497467041,0.2255440503358841,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151611328125,0.8729804158210754,0.3760292530059814,0.3586584329605102,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159851074219,0.9990000128746032,0.656326174736023,0.3959564864635467,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.7567175626754761,0.2418503314256668,0.2322130799293518,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.6533124446868896,0.1547020673751831,0.7106119990348816,286.4151916503906,288.3755798339844,291.3874206542969,286.02740478515625,291.38970947265625,297.0203552246094,286.4206848144531,1.0,0.4879370033740997,1.0,1.0,0.0,1.0,-2.5645692348480225,2.5645642280578613,4.914851615467342e-06,1.78330659866333,0.5160057544708252,0.5160057544708252,0.0,112.13327026367188,111.0,12827.142578125,-0.0,1453.286865234375,1.0,283.1499938964844,286.0119934082031,288.9461975097656,289.8717346191406,293.1499938964844,293.1499938964844,283.1499938964844,20185.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571296811103821,1.0,0.0,0.0,1.0584450960159302,1.0584502220153809,7.47532595823941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3446.2822265625,0.0,74.63349151611328,1895.4371337890625,0.0,716.9646606445312,0.335178405046463,1.0,0.0,3.0,1.0,0.0
12076740,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47283935546875,0.76088547706604,0.2468569427728653,0.2248923778533935,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8712350130081177,0.3748714029788971,0.357571542263031,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.9990000128746032,0.6556088328361511,0.3971092402935028,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47271728515625,0.75503009557724,0.2408695966005325,0.2312972545623779,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704895019531,0.6517366766929626,0.1540079116821289,0.7075557112693787,286.4742126464844,288.44024658203125,291.33526611328125,286.00518798828125,291.3375549316406,297.0216369628906,286.4799499511719,1.0,0.4873809814453125,1.0,1.0,0.0,1.0,-2.5584840774536133,2.558479070663452,4.891551725449972e-06,1.7790298461914062,0.5028405785560608,0.5028405785560608,0.0,112.41339874267578,111.0,12505.6650390625,-0.0,1446.4915771484375,1.0,283.1499938964844,286.0790405273437,288.9231262207031,289.8290100097656,293.1499938964844,293.1499938964844,283.1499938964844,20068.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488768815994263,1.0,0.0,0.0,1.00753915309906,1.0075440406799316,6.773564820150568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3427.763916015625,0.0,68.07205200195312,1895.4371337890625,0.0,681.9298095703125,0.3266447782516479,1.0,0.0,3.0,1.0,0.0
12076800,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341186523437,0.7592117190361023,0.246151253581047,0.2242712676525116,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355224609375,0.869227409362793,0.3737443685531616,0.3565212786197662,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53643798828125,0.9990000128746032,0.6546980142593384,0.3986721336841583,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53399658203125,0.7531260251998901,0.2399058043956756,0.2304044961929321,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316467285156,0.6499755382537842,0.1533259004354477,0.7045859098434448,286.5355529785156,288.5046691894531,291.2833251953125,285.9831848144531,291.2856140136719,297.02294921875,286.54150390625,1.0,0.4870510697364807,1.0,1.0,0.0,1.0,-2.5531818866729736,2.553177118301392,4.871297278441489e-06,1.7753034830093384,0.4896818101406097,0.4896818101406097,0.0,112.87691497802734,114.0,12184.5654296875,-0.0,1441.54736328125,1.0,283.1499938964844,286.14764404296875,288.90045166015625,289.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,19946.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405689477920532,1.0,0.0,0.0,0.958526849746704,0.958531618118286,6.130586172048424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3409.509521484375,0.0,62.1552619934082,1895.4371337890625,0.0,648.3721313476562,0.3186208605766296,1.0,0.0,3.0,1.0,0.0
12076860,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973205566406,0.757365345954895,0.245471253991127,0.223679170012474,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987548828125,0.8670064806938171,0.3726462721824646,0.355504959821701,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997314453125,0.9990000128746032,0.6536015868186951,0.4005865156650543,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.7510469555854797,0.2389576137065887,0.229532778263092,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59478759765625,0.6480664610862732,0.1526553034782409,0.7016957402229309,286.5987854003906,288.5687561035156,291.2316589355469,285.96142578125,291.2339172363281,297.0243225097656,286.6049499511719,1.0,0.4869187474250793,1.0,1.0,0.0,1.0,-2.548567056655884,2.5485620498657227,4.853704012930393e-06,1.7720602750778198,0.4765395224094391,0.4765395224094391,0.0,113.49991607666016,114.0,11864.291015625,-0.0,1438.2109375,1.0,283.1499938964844,286.21728515625,288.87811279296875,289.7450866699219,293.1499938964844,293.1499938964844,283.1499938964844,19823.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322089791297913,1.0,0.0,0.0,0.9115240573883056,0.911528706550598,5.5440832369413335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3391.5244140625,0.0,56.83892822265625,1895.4371337890625,0.0,616.268798828125,0.3111149966716766,1.0,0.0,3.0,1.0,0.0
12076920,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620483398437,0.7553935050964355,0.244814783334732,0.223113015294075,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.8646280169487,0.371574342250824,0.3545185625553131,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66455078125,0.9990000128746032,0.6523380279541016,0.4027814865112304,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66192626953125,0.7488396167755127,0.2380226999521255,0.2286789268255233,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.6460505723953247,0.1519943624734878,0.6988734006881714,286.6635437011719,288.6324768066406,291.1802673339844,285.9399108886719,291.1825256347656,297.02569580078125,286.6698608398437,1.0,0.4869478344917297,1.0,1.0,0.0,1.0,-2.5445151329040527,2.5445103645324707,4.838285349251237e-06,1.7692131996154783,0.4634239375591278,0.4634239375591278,0.0,114.25286865234376,117.0,11545.123046875,-0.0,1436.18212890625,1.0,283.1499938964844,286.28759765625,288.8560485839844,289.7037658691406,293.1499938964844,293.1499938964844,283.1499938964844,19700.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237966179847717,1.0,0.0,0.0,0.8665751814842224,0.8665797114372253,5.010786807702061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3373.79296875,0.0,52.06934356689453,1895.4371337890625,0.0,585.5791625976562,0.304112434387207,1.0,0.0,3.0,1.0,0.0
12076980,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.753322958946228,0.244180828332901,0.2225716114044189,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294311523437,0.8621240854263306,0.3705277144908905,0.3535607159137726,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.9990000128746032,0.6509160995483398,0.405220627784729,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.7465298771858215,0.237099677324295,0.2278411835432052,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252502441406,0.6439507007598877,0.1513418555259704,0.6961115598678589,286.7294616699219,288.6957702636719,291.12921142578125,285.9186706542969,291.1314697265625,297.02703857421875,286.7358703613281,1.0,0.4871201515197754,1.0,1.0,0.0,1.0,-2.5409624576568604,2.5409576892852783,4.824788902624277e-06,1.7667173147201538,0.4503408074378967,0.4503408074378967,0.0,115.12133026123048,117.0,11227.72265625,-0.0,1435.308349609375,1.0,283.1499938964844,286.3581848144531,288.8342590332031,289.66290283203125,293.1499938964844,293.1499938964844,283.1499938964844,19583.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153292417526245,1.0,0.0,0.0,0.8237260580062866,0.82373046875,4.527506547447047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3356.347412109375,0.0,47.7995719909668,1895.4371337890625,0.0,556.2533569335938,0.2976014316082001,1.0,0.0,3.0,1.0,0.0
12077040,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.7511858344078064,0.2435671091079712,0.222052201628685,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8595338463783264,0.3695045411586761,0.3526287078857422,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.9990000128746032,0.6493531465530396,0.4078542590141296,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.7441486120223999,0.236185997724533,0.2270165383815765,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.6417933702468872,0.1506955027580261,0.6933973431587219,286.7961120605469,288.75860595703125,291.0785217285156,285.8977355957031,291.0807800292969,297.02838134765625,286.8025817871094,1.0,0.4874091446399688,1.0,1.0,0.0,1.0,-2.537814140319824,2.537809371948242,4.812845872947946e-06,1.764506220817566,0.4372955858707428,0.4372955858707428,0.0,116.08452606201172,120.0,10912.38671875,-0.0,1435.371826171875,1.0,283.1499938964844,286.4286499023437,288.812744140625,289.6222839355469,293.1499938964844,293.1499938964844,283.1499938964844,19471.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067986249923706,1.0,0.0,0.0,0.7829477190971375,0.7829520106315613,4.0903362474864486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3334.859375,0.0,43.97573852539063,1895.4371337890625,0.0,528.22265625,0.2915489673614502,1.0,0.0,3.0,1.0,0.0
12077100,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.7490001320838928,0.2429716140031814,0.2215531170368194,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631591796875,0.8568805456161499,0.3685046136379242,0.3517217934131622,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,0.6476574540138245,0.4106557965278625,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.7417126893997192,0.2352799624204635,0.2262030094861984,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85888671875,0.6395925283432007,0.1500536054372787,0.6907215714454651,286.8632202148437,288.8209533691406,291.0282592773437,285.87713623046875,291.0304870605469,297.0296936035156,286.8697204589844,1.0,0.4878003895282745,1.0,1.0,0.0,1.0,-2.5350165367126465,2.5350117683410645,4.802247985935537e-06,1.7625423669815063,0.4242915511131286,0.4242915511131286,0.0,117.13176727294922,120.0,10599.7373046875,-0.0,1436.2532958984375,1.0,283.1499938964844,286.49871826171875,288.79052734375,289.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,19367.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980688393115997,1.0,0.0,0.0,0.7442249059677124,0.7442290782928467,3.6957437998808025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3235.3779296875,0.0,40.55328369140625,1895.4371337890625,0.0,501.0340881347656,0.2859297692775726,1.0,0.0,3.0,1.0,0.0
12077160,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.7467836737632751,0.2423914223909378,0.2210712879896164,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.8541887402534485,0.3675268590450287,0.35083869099617,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314880371094,0.9990000128746032,0.6458407044410706,0.4135944247245788,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286804199219,0.7392391562461853,0.2343795895576477,0.2253981083631515,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.637362003326416,0.1494138538837433,0.688072144985199,286.930419921875,288.8827209472656,290.9784545898437,285.8569030761719,290.98065185546875,297.03094482421875,286.9369201660156,1.0,0.488276332616806,1.0,1.0,0.0,1.0,-2.532503366470337,2.532498598098755,4.792739673575852e-06,1.7607791423797607,0.4113308489322662,0.4113308489322662,0.0,118.2500991821289,108.0,10290.1220703125,-0.0,1437.808837890625,1.0,283.1499938964844,286.56805419921875,288.7665100097656,289.5334167480469,293.1499938964844,293.1499938964844,283.1499938964844,19271.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888476431369781,1.0,0.0,0.0,0.7074892520904541,0.7074933648109436,3.3398976029275225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3136.75732421875,0.0,37.485443115234375,1895.4371337890625,0.0,473.8722229003906,0.2807053923606872,1.0,0.0,3.0,1.0,0.0
12077220,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.7465690970420837,0.2418151944875717,0.220545008778572,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8538662791252136,0.3665558397769928,0.349914014339447,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.9990000128746032,0.6441195011138916,0.4129835665225982,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.738700807094574,0.2334779947996139,0.2245390564203262,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.6367990970611572,0.1487661302089691,0.6851433515548706,286.9956359863281,288.9438781738281,290.9291381835937,285.8370666503906,290.9313049316406,297.0320129394531,287.00164794921875,1.0,0.4866407215595245,1.0,1.0,0.0,1.0,-2.5247111320495605,2.5247063636779785,4.763570814247942e-06,1.7554543018341064,0.3983854353427887,0.3983854353427887,0.0,117.79691314697266,108.0,9974.2021484375,-0.0,1425.728271484375,1.0,283.1499938964844,286.6355895996094,288.74169921875,289.4862670898437,293.1499938964844,293.1499938964844,283.1499938964844,19184.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790689349174499,1.0,0.0,0.0,0.6726243495941162,0.6726284027099609,3.0188299859901235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3038.544677734375,0.0,34.72734832763672,1895.4371337890625,0.0,446.7137451171875,0.2758320569992065,1.0,0.0,3.0,1.0,0.0
12077280,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.7476480603218079,0.2412430197000503,0.2199873477220535,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8550719618797302,0.3655862808227539,0.3489560186862945,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576171875,0.9990000128746032,0.6428812742233276,0.4100711941719055,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.7394101619720459,0.2325785011053085,0.2236440032720565,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.6373059153556824,0.1481193751096725,0.6820213198661804,287.0566711425781,289.00439453125,290.8803405761719,285.817626953125,290.88250732421875,297.0330505371094,287.0624084472656,1.0,0.4840476512908935,1.0,1.0,0.0,1.0,-2.5134499073028564,2.5134451389312744,4.72133524453966e-06,1.747617483139038,0.3854066431522369,0.3854066431522369,0.0,116.3209457397461,96.0,9654.90625,-0.0,1404.875,1.0,283.1499938964844,286.6994934082031,288.71685791015625,289.4384765625,293.1499938964844,293.1499938964844,283.1499938964844,19107.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687202274799347,1.0,0.0,0.0,0.6394202709197998,0.6394242644309998,2.7281375380994177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2939.0068359375,0.0,32.23392105102539,1895.4371337890625,0.0,419.6959533691406,0.2712725698947906,1.0,0.0,3.0,1.0,0.0
12077340,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.7497320175170898,0.2406730949878692,0.2194073349237442,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152038574219,0.8574612736701965,0.3646163940429687,0.3479720652103424,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.9990000128746032,0.6422122120857239,0.4054380655288696,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137084960937,0.7410814166069031,0.2316761165857315,0.2227221727371215,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.638648271560669,0.1474809199571609,0.6787940859794617,287.115234375,289.064208984375,290.83209228515625,285.79864501953125,290.8342590332031,297.0340881347656,287.12078857421875,1.0,0.4806155562400818,1.0,1.0,0.0,1.0,-2.4996531009674072,2.4996485710144043,4.6698228288732935e-06,1.73799467086792,0.3724016547203064,0.3724016547203064,0.0,114.1016616821289,96.0,9334.9560546875,-0.0,1377.80419921875,1.0,283.1499938964844,286.76055908203125,288.6923217773437,289.3905639648437,293.1499938964844,293.1499938964844,283.1499938964844,19030.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578079581260681,1.0,0.0,0.0,0.6076799631118774,0.6076838970184326,2.4640145923626733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2838.7880859375,0.0,29.9555721282959,1895.4371337890625,0.0,392.98388671875,0.2670333385467529,1.0,0.0,3.0,1.0,0.0
12077400,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.170654296875,0.7527148127555847,0.2401050329208374,0.2188088297843933,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17193603515625,0.860906183719635,0.3636459112167358,0.3469663858413696,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728515625,0.9990000128746032,0.6421377658843994,0.399367481470108,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.7436019778251648,0.2307678014039993,0.2217746675014495,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16827392578125,0.6407424211502075,0.146855741739273,0.6755144596099854,287.1719665527344,289.1232604980469,290.78448486328125,285.7801208496094,290.78662109375,297.0351867675781,287.1773681640625,1.0,0.4764930605888366,1.0,1.0,0.0,1.0,-2.483781337738037,2.483776569366455,4.610905307345092e-06,1.7269097566604614,0.3593701124191284,0.3593701124191284,0.0,111.2868881225586,99.0,9016.1494140625,-0.0,1345.88720703125,1.0,283.1499938964844,286.8195495605469,288.6685485839844,289.3431091308594,293.1499938964844,293.1499938964844,283.1499938964844,18955.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463852047920227,1.0,0.0,0.0,0.577364444732666,0.5773683190345764,2.2243007435918123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2738.97998046875,0.0,27.87059211730957,1895.4371337890625,0.0,366.8111572265625,0.2631065845489502,1.0,0.0,3.0,1.0,0.0
12077460,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274475097656,0.7543051838874817,0.2395473271608352,0.2182522118091583,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.8626987338066101,0.3626825511455536,0.3460020720958709,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.229736328125,0.9990000128746032,0.6424700617790222,0.3957602977752685,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.744766116142273,0.2298656553030014,0.2208648771047592,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.6416904330253601,0.1462543457746505,0.6725010275840759,287.22882080078125,289.1815185546875,290.73748779296875,285.7620849609375,290.7396240234375,297.03643798828125,287.2345886230469,1.0,0.4739701747894287,1.0,1.0,0.0,1.0,-2.471696138381958,2.471691608428955,4.566086772683775e-06,1.7183384895324707,0.3463359177112579,0.3463359177112579,0.0,109.55817413330078,99.0,8708.0400390625,-0.0,1323.5853271484375,1.0,283.1499938964844,286.87725830078125,288.64581298828125,289.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,18882.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434518039226532,1.0,0.0,0.0,0.548474133014679,0.5484779477119446,2.007270083481672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2640.7568359375,0.0,25.963926315307617,1895.4371337890625,0.0,341.3707275390625,0.2594819962978363,1.0,0.0,3.0,1.0,0.0
12077520,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2865600585937,0.7550669312477112,0.2389976978302002,0.2177251875400543,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879333496094,0.863506555557251,0.3617287278175354,0.3450672030448913,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28887939453125,0.9990000128746032,0.6428146958351135,0.3935783505439758,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.286376953125,0.7451277375221252,0.2289714366197586,0.2199850231409073,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28399658203125,0.6419649124145508,0.1456671953201294,0.6696823239326477,287.2879638671875,289.2389221191406,290.6911926269531,285.7445678710937,290.6932983398437,297.0375366210937,287.2938537597656,1.0,0.4719878733158111,1.0,1.0,0.0,1.0,-2.4618980884552,2.4618935585021973,4.53001575806411e-06,1.7114462852478027,0.3333458304405212,0.3333458304405212,0.0,108.45556640625,102.0,8409.7119140625,-0.0,1306.898681640625,1.0,283.1499938964844,286.9354553222656,288.6246032714844,289.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,18812.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223284125328064,1.0,0.0,0.0,0.5210646390914917,0.5210684537887573,1.811659977590807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2546.052734375,0.0,24.2235107421875,1895.4371337890625,0.0,316.8899841308594,0.256147176027298,1.0,0.0,3.0,1.0,0.0
