time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077580,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7552531957626343,0.2384559661149978,0.2172194272279739,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478088378906,0.8636359572410583,0.3607911467552185,0.344159722328186,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.9990000128746032,0.6430656909942627,0.3923660516738891,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34625244140625,0.7449331283569336,0.2280827164649963,0.2191261947154998,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.6417673230171204,0.1450872123241424,0.6669816970825195,287.34783935546875,289.2954406738281,290.6455993652344,285.72760009765625,290.6476745605469,297.0387878417969,287.3537902832031,1.0,0.4704929292201996,1.0,1.0,0.0,1.0,-2.453644037246704,2.453639507293701,4.499750048125861e-06,1.7056418657302856,0.320394903421402,0.320394903421402,0.0,107.7717514038086,102.0,8119.3369140625,-0.0,1293.9580078125,1.0,283.1499938964844,286.99365234375,288.60528564453125,289.2100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18746.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409962922334671,1.0,0.0,0.0,0.4950848519802093,0.4951006770133972,1.635508262154417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2454.67041015625,0.0,22.63447380065918,1895.4371337890625,0.0,293.5462951660156,0.2530857622623443,1.0,0.0,3.0,1.0,0.0
12077640,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4067687988281,0.7549572587013245,0.2379209548234939,0.2167316526174545,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081726074219,0.8632001280784607,0.3598679304122925,0.3432787954807281,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091796875,0.9990000128746032,0.643161416053772,0.3919576406478882,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4065856933594,0.7442724108695984,0.2271969765424728,0.2182834595441818,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4041442871094,0.6411693692207336,0.1445091664791107,0.6643584370613098,287.408203125,289.3510131835937,290.6007995605469,285.7112121582031,290.60284423828125,297.0401611328125,287.4142761230469,1.0,0.4693988263607025,1.0,1.0,0.0,1.0,-2.446646213531494,2.4466419219970703,4.474177785596112e-06,1.700722575187683,0.3074897229671478,0.3074897229671478,0.0,107.4315414428711,105.0,7834.6494140625,-0.0,1284.0458984375,1.0,283.1499938964844,287.0513610839844,288.5879821777344,289.1709289550781,293.1499938964844,293.1499938964844,283.1499938964844,18667.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975817859172821,1.0,0.0,0.0,0.4702483117580414,0.4730420112609863,1.4755297428337144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2369.86083984375,0.0,21.28428840637207,1895.4371337890625,0.0,271.4524841308594,0.2503457069396972,1.0,0.0,3.0,1.0,0.0
12077700,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4686889648437,0.7542494535446167,0.2373938560485839,0.2162600755691528,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.862281322479248,0.3589583933353424,0.3424212038516998,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.9990000128746032,0.6430708169937134,0.3922372758388519,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684753417969,0.7432131767272949,0.2263134121894836,0.2174533456563949,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659423828125,0.6402261257171631,0.1439308077096939,0.6617873907089233,287.4701538085937,289.4056091308594,290.5567626953125,285.6954345703125,290.55877685546875,297.04156494140625,287.4764709472656,1.0,0.4686458110809326,1.0,1.0,0.0,1.0,-2.4407055377960205,2.4407012462615967,4.452532266441267e-06,1.6965484619140625,0.2946589291095733,0.2946589291095733,0.0,107.38394927978516,105.0,7551.6708984375,-0.0,1276.6729736328125,1.0,283.1499938964844,287.1091613769531,288.5749816894531,289.1366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18535.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834958374500274,1.0,0.0,0.0,0.446074903011322,0.4634822010993957,1.3277277943757326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2292.45458984375,0.0,20.523910522460938,1895.4371337890625,0.0,247.5861358642578,0.2481932044029235,1.0,0.0,3.0,1.0,0.0
12077760,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318298339844,0.7532041072845459,0.2368775159120559,0.2158052772283554,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5332946777344,0.8609646558761597,0.3580636382102966,0.3415858447551727,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5343322753906,0.9990000128746032,0.6427851915359497,0.3930934965610504,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5316162109375,0.7418255805969238,0.2254325300455093,0.2166343480348587,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.529052734375,0.6389973759651184,0.1433520168066024,0.6592562794685364,287.5333251953125,289.4591369628906,290.5135803222656,285.6802978515625,290.5155639648437,297.0428466796875,287.5396423339844,1.0,0.4681802093982696,1.0,1.0,0.0,1.0,-2.435654163360596,2.4356496334075928,4.434174570633331e-06,1.693001389503479,0.2819157540798187,0.2819157540798187,0.0,107.58195495605467,108.0,7274.67578125,-0.0,1271.4176025390625,1.0,283.1499938964844,287.1673889160156,288.56787109375,289.10797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18390.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688837587833404,1.0,0.0,0.0,0.4230933487415313,0.464534193277359,1.194444188001853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2212.30859375,0.0,20.277456283569336,1895.4371337890625,0.0,223.91493225097656,0.24667589366436,1.0,0.0,3.0,1.0,0.0
12077820,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5939025878906,0.7518839836120605,0.2363688051700592,0.2153661549091339,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953063964844,0.859322726726532,0.3571794629096985,0.3407701849937439,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.9990000128746032,0.6422973871231079,0.3944329619407654,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936889648437,0.740169107913971,0.2245513498783111,0.2158241122961044,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911865234375,0.6375347971916199,0.1427710652351379,0.6567550301551819,287.5953369140625,289.5116271972656,290.4712829589844,285.6658020019531,290.4732360839844,297.0439453125,287.6014709472656,1.0,0.4679564833641052,1.0,1.0,0.0,1.0,-2.4313459396362305,2.431341648101806,4.418553999130381e-06,1.689978837966919,0.2692370116710663,0.2692370116710663,0.0,107.98700714111328,108.0,7008.2470703125,-0.0,1267.92822265625,1.0,283.1499938964844,287.22467041015625,288.5651550292969,289.0837707519531,293.1499938964844,293.1499938964844,283.1499938964844,18281.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542309403419494,1.0,0.0,0.0,0.401750236749649,0.4686391651630401,1.07697530893347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2131.225830078125,0.0,20.22270393371582,1895.4371337890625,0.0,200.92030334472656,0.2455956786870956,1.0,0.0,3.0,1.0,0.0
12077880,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536560058594,0.7503355145454407,0.2358603775501251,0.2149365693330764,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.655029296875,0.8574121594429016,0.3562977015972137,0.3399669528007507,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6560363769531,0.9990000128746032,0.6416016221046448,0.3961801826953888,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534423828125,0.7382891178131104,0.2236641943454742,0.2150172591209411,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.6358782052993774,0.1421844810247421,0.6542665958404541,287.6550598144531,289.5629272460937,290.4299011230469,285.6520080566406,290.4317932128906,297.0447692871094,287.66094970703125,1.0,0.4679334759712219,1.0,1.0,0.0,1.0,-2.4276328086853027,2.4276282787323,4.405119852890493e-06,1.6873769760131836,0.25660240650177,0.25660240650177,0.0,108.56775665283205,111.0,6752.7998046875,-0.0,1265.886474609375,1.0,283.1499938964844,287.2796936035156,288.5658264160156,289.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18211.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398190140724182,1.0,0.0,0.0,0.3819248080253601,0.4725606441497803,9.744178797177485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2052.6806640625,0.0,20.208646774291992,1895.4371337890625,0.0,178.66624450683594,0.2447759807109832,1.0,0.0,3.0,1.0,0.0
12077940,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109069824219,0.748591423034668,0.2353455424308776,0.214509442448616,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71221923828125,0.8552737236022949,0.3554111123085022,0.339167982339859,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71319580078125,0.9990000128746032,0.6406915783882141,0.3982805609703064,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.710693359375,0.7362167835235596,0.2227655202150344,0.2142076045274734,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7083740234375,0.6340547800064087,0.1415885686874389,0.6517706513404846,287.7122497558594,289.61309814453125,290.3894348144531,285.6389465332031,290.39129638671875,297.0453186035156,287.7178955078125,1.0,0.4680787026882171,1.0,1.0,0.0,1.0,-2.4243857860565186,2.424381256103516,4.3933955566899385e-06,1.6851052045822144,0.2440015524625778,0.2440015524625778,0.0,109.3015594482422,111.0,6507.712890625,-0.0,1265.0379638671875,1.0,283.1499938964844,287.33221435546875,288.5692749023437,289.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18168.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259019255638122,1.0,0.0,0.0,0.3633754551410675,0.4755806028842926,8.882695468059865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1977.2752685546875,0.0,20.19042205810547,1895.4371337890625,0.0,157.18162536621094,0.2441088110208511,1.0,0.0,3.0,1.0,0.0
12078000,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.7466853857040405,0.0,0.2140793204307556,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.8529492020606995,0.0,0.3383671343326568,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.9990000128746032,0.0,0.4006794691085815,297.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.733983039855957,0.0,0.2133902162313461,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.6320910453796387,0.0,0.6492502689361572,287.76708984375,294.1499938964844,290.3500061035156,285.6266174316406,290.351806640625,297.0456848144531,287.7724914550781,0.0,0.0,1.0,1.0,0.0,1.0,-2.42148756980896,2.421483039855957,4.382951374282129e-06,1.6830812692642212,0.0,0.0,0.0,110.16607666015624,60.0,6272.10595703125,-0.0,1265.145751953125,0.0,283.1499938964844,287.3827209472656,288.5747985839844,289.0340576171875,293.1499938964844,293.1499938964844,278.1499938964844,18143.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3459014892578125,0.4777546226978302,8.162572839864879e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,20.1591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.3825490474700928,0.0,0.0006496933638118,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.3825490474700928,0.0,0.0006841592257842,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.3825490474700928,0.0,0.0005053178174421,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.3825490474700928,0.0,0.0006841582944616,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,0.0032453478779643,287.8735046386719,294.1499938964844,290.31109619140625,285.61480712890625,290.3422546386719,296.7071838378906,286.6949157714844,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0076926532201468,0.0077260695397853,-3.34164324158337e-05,-0.0091981468722224,0.0,0.0,0.0,-0.0404222570359706,60.0,999.1376953125,-0.0,-4.034678568132222e-06,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,1.555308699607849e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7814799808334335e-14,6.202543090683826e-14,9.088776227397104e-20,2.434981383192536e-10,2.43497888519073e-10,2.628296913215791e-16,0.0,0.0,0.0,0.0,0.0,1.994996728234644e-23,8.711742134316605e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0008628305513411,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0006916397833265,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,0.0005070074694231,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,0.0008641456952318,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,0.0027712532319128,287.8697509765625,294.1499938964844,290.27227783203125,285.603271484375,290.3388366699219,296.2040100097656,286.06646728515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075901527889072,0.0073346723802387,0.0002554806123953,-0.0094868261367082,0.0,0.0,0.0,-0.040346834808588,60.0,376.2049865722656,-0.0,-3.93485470340238e-06,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.489036268940692e-26,-4.067720582131722e-26,-3.3478265685882105e-29,1.996660349904227e-18,1.9952431827197706e-18,1.4172710869040233e-21,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,0.0001158566083176,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001338335277978,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0001196468438138,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001207324967253,297.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,0.0005347776459529,287.86627197265625,294.1499938964844,290.23321533203125,285.5919189453125,290.3364562988281,295.586669921875,285.8632507324219,0.0,0.0,0.3984086215496063,0.3984086215496063,0.6015914082527161,1.0,-0.0013672412605956,0.0024614655412733,-0.0010942241642624,-0.0124337095767259,0.0,0.0,0.0,-0.0087657766416668,60.0,142.5029296875,-0.0,-1.2734174958950464e-07,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2067283878586488e-39,3.00913150670954e-39,6.893197340783424e-40,-2.1598619603122943e-20,-1.7424446512330155e-20,-4.174172686896004e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.458354179514572e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.995196887757628e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,7.444094808306545e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.956333815352993e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0004711602523457,287.8647766113281,294.1499938964844,290.1948547363281,285.5809936523437,290.335205078125,294.97027587890625,285.8182067871094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011197383282706,0.000644400017336,0.0004753383400384,-0.0142517173662781,0.0,0.0,0.0,-0.0082151507958769,60.0,54.51548767089844,-0.0,-8.54870805255814e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.453974915721086e-21,-3.84047074100978e-21,-3.613504174711306e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.39289020607248e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.891513764159754e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,7.306432962650433e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.89112741081044e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,0.0004691809299401,287.8632202148437,294.1499938964844,290.15625,285.5702209472656,290.3336181640625,294.4151916503906,285.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120754061266,2.8834774568053945e-08,0.0011120466515421,-0.0148716419935226,0.0,0.0,0.0,-0.0083860177546739,60.0,21.82035255432129,-0.0,-8.433040932231961e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.614510154661028e-21,-3.8083633701043636e-21,-3.806146784556664e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.39171004574746e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,9.889943612506612e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,7.304698374355212e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.889919601846486e-05,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0004691341309808,287.8615417480469,294.1499938964844,290.11773681640625,285.5596618652344,290.3316650390625,293.9204406738281,285.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120083509013,6.073101577186435e-09,0.0011120022973045,-0.0148526616394519,0.0,0.0,0.0,-0.0083820074796676,60.0,9.970242500305176,-0.0,-8.430931330849489e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616076466387337e-21,-3.808048734510039e-21,-3.808027327980515e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.391144703840836e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.889345528790729e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,7.304250175366178e-05,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.889324428513646e-05,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004691060166805,287.8597106933594,294.1499938964844,290.07928466796875,285.5493469238281,290.329345703125,293.47906494140625,285.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111940597184,6.0660081402375e-09,0.0011119345435872,-0.0148340975865721,0.0,0.0,0.0,-0.0083784572780132,60.0,5.636877536773682,-0.0,-8.429904596596317e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616091006671542e-21,-3.808045503335771e-21,-3.808045907232554e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.390605555381626e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.88877800409682e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,7.303831080207601e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,9.88875690381974e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004690790956374,287.8577575683594,294.1499938964844,290.0409240722656,285.53924560546875,290.3266906738281,293.0844421386719,285.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118759866803,6.0591700545842295e-09,0.0011118699330836,-0.01481619104743,0.0,0.0,0.0,-0.008375035598874,60.0,4.004288196563721,-0.0,-8.428924758163704e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616091006671542e-21,-3.808045503335771e-21,-3.808045503335771e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.390091145178304e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.888235945254564e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,7.303430902538821e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.888215572573245e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0004690534260589,287.8556823730469,294.1499938964844,290.00262451171875,285.5293273925781,290.3236694335937,292.7315979003906,285.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118142865598,6.052640166842593e-09,0.001111808232963,-0.0147990910336375,0.0,0.0,0.0,-0.0083717694506049,60.0,3.423579454421997,-0.0,-8.427989683923442e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.389605838805436e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.887724445434289e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,7.303053280338645e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,9.887704072752967e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0004690291825681,287.8534851074219,294.1499938964844,289.9643859863281,285.51959228515625,290.3203125,292.4153137207031,286.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117560788989,6.046474432253035e-09,0.0011117500253021,-0.0147829437628388,0.0,0.0,0.0,-0.0083686839789152,60.0,3.182284355163574,-0.0,-8.427106479302895e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.389154729433358e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.88724932540208e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,7.30270185158588e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.88722895272076e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,0.0004690066270995,287.8511962890625,294.1499938964844,289.9262390136719,285.51007080078125,290.3166198730469,292.1313781738281,286.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117017129436,6.040728806055995e-09,0.0011116957757622,-0.0147678973153233,0.0,0.0,0.0,-0.0083658099174499,60.0,3.059717893600464,-0.0,-8.426283670814882e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.388740727445112e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.886813495540991e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,7.302380254259333e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.886793122859672e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,0.0004689859633799,287.8487854003906,294.1499938964844,289.88818359375,285.5007019042969,290.31256103515625,291.8759155273437,286.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116520036011,6.035457467135075e-09,0.0011116459500044,-0.0147540941834449,0.0,0.0,0.0,-0.0083631733432412,60.0,2.9800727367401123,-0.0,-8.425529074429505e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,9.388368926011026e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.886422049021348e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.302090671146289e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.88640240393579e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004689674242399,287.8462829589844,294.1499938964844,289.8501892089844,285.4914855957031,290.30816650390625,291.64569091796875,286.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116071837022,6.030713706195456e-09,0.0011116012465208,-0.0147416703402996,0.0,0.0,0.0,-0.008360800333321,60.0,2.9166510105133057,-0.0,-8.424850506116854e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,9.388043690705672e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.88607935141772e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,7.301837467821315e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.886059706332162e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,0.0004689511843025,287.8436889648437,294.1499938964844,289.8122863769531,285.482421875,290.303466796875,291.4376220703125,286.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115679517388,6.026547261228643e-09,0.001111561898142,-0.0147307589650154,0.0,0.0,0.0,-0.0083587160333991,60.0,2.859959125518799,-0.0,-8.424255071304287e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,9.387768659507856e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,9.885789768304676e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,7.301623554667458e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.885770123219118e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0004689374472945,287.84100341796875,294.1499938964844,289.7744445800781,285.4734802246094,290.2984313964844,291.2492370605469,286.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115346569567,6.023006982047718e-09,0.00111152860336,-0.0147214885801076,0.0,0.0,0.0,-0.0083569455891847,60.0,2.8063619136810303,-0.0,-8.423749875419163e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,9.387547470396385e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.88555621006526e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.301451114472002e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.885537292575464e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,0.0004689264169428,287.8382263183594,294.1499938964844,289.7366638183594,285.4646911621094,290.2930603027344,291.07818603515625,286.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115076486021,6.020138165752087e-09,0.0011115015950053,-0.0147139756008982,0.0,0.0,0.0,-0.0083555113524198,60.0,2.754556179046631,-0.0,-8.4233413133461e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.387383761350064e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,9.885383769869804e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,7.301323785213754e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.885364124784246e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,0.0004689182096626,287.8353576660156,294.1499938964844,289.698974609375,285.4559936523437,290.287353515625,290.9224853515625,286.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114873923361,6.017983888995104e-09,0.0011114814551547,-0.0147083336487412,0.0,0.0,0.0,-0.008354433812201,60.0,2.704005241394043,-0.0,-8.423035069426987e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,9.387279715156184e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.885274630505592e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,7.301243022084236e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.885254985420032e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0004689130582846,287.8324279785156,294.1499938964844,289.661376953125,285.44744873046875,290.2813720703125,290.7802124023437,286.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111147435382,6.016583675716447e-09,0.0011114684166386,-0.0147046670317649,0.0,0.0,0.0,-0.0083537343889474,60.0,2.65448260307312,-0.0,-8.422837538546447e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.387239697389305e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.885231702355668e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,7.301211007870734e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.885212784865872e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0004689110501203,287.82940673828125,294.1499938964844,289.62384033203125,285.43896484375,290.2750549316406,290.65008544921875,286.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114688822999,6.015973941231323e-09,0.0011114628287032,-0.014703070744872,0.0,0.0,0.0,-0.0083534307777881,60.0,2.6059060096740723,-0.0,-8.422753694503626e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.387265163240954e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.88525862339884e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.301231380552053e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.885239705909044e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0004689123306889,287.8263244628906,294.1499938964844,289.5863647460937,285.4306030273437,290.2684326171875,290.530517578125,286.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111471094191,6.016187548141261e-09,0.0011114651570096,-0.0147036295384168,0.0,0.0,0.0,-0.0083535388112068,60.0,2.558195114135742,-0.0,-8.42278851109768e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.387359023094176e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.885357576422392e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,7.301304140128195e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.885338658932596e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004689170164056,287.8231506347656,294.1499938964844,289.5489807128906,285.4223022460937,290.2615051269531,290.4203491210937,286.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114814551547,6.017252918155691e-09,0.0011114755179733,-0.0147064197808504,0.0,0.0,0.0,-0.0083540733903646,60.0,2.511310815811157,-0.0,-8.422945541042284e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.387523459736258e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.88553001661785e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.301431469386443e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,9.885511099128053e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0004689252236858,287.8199462890625,294.1499938964844,289.5116577148437,285.4140930175781,290.2542724609375,290.3184814453125,286.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115001980215,6.019195364359575e-09,0.0011114941444247,-0.0147115057334303,0.0,0.0,0.0,-0.0083550466224551,60.0,2.4652116298675537,-0.0,-8.423228337051114e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.387759200762956e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.885778854368256e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,7.301614823518321e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.885759936878458e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,0.0004689370107371,287.816650390625,294.1499938964844,289.47442626953125,285.4059143066406,290.2467346191406,290.2239685058594,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115273227915,6.022034426678147e-09,0.0011115213856101,-0.0147189395502209,0.0,0.0,0.0,-0.0083564687520265,60.0,2.419868230819702,-0.0,-8.423641162380593e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.38806842896156e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.886104089673609e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,7.301854930119589e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,9.886085172183812e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0004689524648711,287.81329345703125,294.1499938964844,289.4372863769531,285.3978271484375,290.2389221191406,290.13592529296875,286.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115631787106,6.025786092322961e-09,0.0011115572415292,-0.0147287640720605,0.0,0.0,0.0,-0.0083583481609821,60.0,2.3752424716949463,-0.0,-8.424184017030711e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.388451144332066e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.886507177725434e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,7.30215324438177e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.8864889878314e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004689716151915,287.8099060058594,294.1499938964844,289.4001770019531,285.3897705078125,290.2308349609375,290.0536804199219,286.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116078821942,6.030461907613471e-09,0.0011116018285974,-0.0147410091012716,0.0,0.0,0.0,-0.0083606895059347,60.0,2.331313133239746,-0.0,-8.424861164257892e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,9.38890952966176e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.886989573715256e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,7.302509038709104e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.886970656225458e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004689944908022,287.80645751953125,294.1499938964844,289.3631896972656,285.3817443847656,290.222412109375,289.9765625,286.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116613168269,6.036068533887828e-09,0.0011116552632302,-0.0147556904703378,0.0,0.0,0.0,-0.0083634965121746,60.0,2.288046836853028,-0.0,-8.425671182976657e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.389441402163357e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.887549822451548e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,7.302923040697351e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.887531632557511e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004690210917033,287.8029479980469,294.1499938964844,289.3262634277344,285.3737487792969,290.2137451171875,289.9039611816406,286.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117235990241,6.0426077475028706e-09,0.0011117175454273,-0.0147728137671947,0.0,0.0,0.0,-0.0083667710423469,60.0,2.245415687561035,-0.0,-8.426615494272482e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.39004821702838e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,9.888188651530072e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.30339452275075e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.888170461636037e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,0.0004690513887908,287.7994079589844,294.1499938964844,289.2893981933594,285.3657531738281,290.2048034667969,289.8353576660156,286.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117947287857,6.050075551655709e-09,0.001111788675189,-0.0147923696786165,0.0,0.0,0.0,-0.0083705093711614,60.0,2.203397989273072,-0.0,-8.427694098145366e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.390729246661068e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.888905333355068e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,7.303924212465063e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.888887143461034e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,0.0004690854111686,287.7958068847656,294.1499938964844,289.25262451171875,285.3577880859375,290.195556640625,289.77032470703125,286.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118745896965,6.058464396829777e-09,0.0011118685360997,-0.0148143367841839,0.0,0.0,0.0,-0.0083747096359729,60.0,2.161971092224121,-0.0,-8.428904862967104e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
