time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079800,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.391482308274136e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.889698412735017e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,7.304509927053005e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.88968095043674e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,0.0004691230424214,287.79217529296875,294.1499938964844,289.2159118652344,285.3498229980469,290.1860656738281,289.7084350585937,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119630653411,6.067760516259568e-09,0.0011119570117443,-0.0148386806249618,0.0,0.0,0.0,-0.0083793634548783,60.0,2.1211097240448,-0.0,-8.430246367652219e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.392306674271822e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.890566434478389e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.305150938918814e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.890548972180112e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.0004691642243415,287.7884826660156,294.1499938964844,289.1792907714844,285.34185791015625,290.17626953125,289.6493835449219,286.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120599228888,6.0779457022874794e-09,0.0011120538692921,-0.0148653509095311,0.0,0.0,0.0,-0.0083844624459743,60.0,2.080796480178833,-0.0,-8.431715770029768e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.393200889462604e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.891507943393664e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.305845792870969e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.891490481095389e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0004692088987212,287.7847595214844,294.1499938964844,289.1427307128906,285.3338623046875,290.1662292480469,289.5928039550781,286.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121650459244,6.088995974096178e-09,0.0011121589923277,-0.0148942880332469,0.0,0.0,0.0,-0.0083899945020675,60.0,2.041006803512573,-0.0,-8.433310227928814e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.394161315867676e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.892520029097795e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,7.306593033717945e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.89250183920376e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004692568909376,287.781005859375,294.1499938964844,289.10626220703125,285.3258361816406,290.15594482421875,289.5384521484375,286.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122782016173,6.100882465887025e-09,0.0011122720316052,-0.0149254146963357,0.0,0.0,0.0,-0.0083959447219967,60.0,2.001725435256958,-0.0,-8.435024767550203e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.395187225891276e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.89359905361198e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,7.30739047867246e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.893581591313703e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,0.0004693081136792,287.7772216796875,294.1499938964844,289.0698547363281,285.3177795410156,290.1453552246094,289.48602294921875,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123988078907,6.113571870969281e-09,0.0011123927542939,-0.014958644285798,0.0,0.0,0.0,-0.0084022972732782,60.0,1.9629275798797607,-0.0,-8.436855125637521e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.396273526363076e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,9.894742834148929e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,7.308235217351466e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,9.894726099446416e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.000469362392323,287.7734069824219,294.1499938964844,289.03350830078125,285.3096923828125,290.1345520019531,289.43536376953125,286.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125267483294,6.127025109492479e-09,0.0011125205783173,-0.014993873424828,0.0,0.0,0.0,-0.0084090316668152,60.0,1.92460298538208,-0.0,-8.438796328391619e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.397417306900024e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.895947732729836e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,7.309125066967681e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.895930270431565e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004694195522461,287.7695617675781,294.1499938964844,288.9972839355469,285.3015441894531,290.1234741210937,289.3862609863281,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112661557272,6.141198660714053e-09,0.00111265538726,-0.0150309884920716,0.0,0.0,0.0,-0.0084161264821887,60.0,1.8867284059524536,-0.0,-8.4408405598424e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.39861492952332e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.897209383780135e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,7.310056389542297e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,9.897191921481864e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,0.0004694793897215,287.76568603515625,294.1499938964844,288.9610900878906,285.2933349609375,290.1121520996094,289.33856201171875,286.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128026526421,6.156043674820921e-09,0.00111279648263,-0.015069861896336,0.0,0.0,0.0,-0.0084235575050115,60.0,1.8492908477783203,-0.0,-8.44298213564798e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.399862756254151e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.898522694129495e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.311026274692267e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.898505959426984e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,0.0004695417010225,287.76177978515625,294.1499938964844,288.92498779296875,285.2850646972656,290.1005859375,289.2920837402344,286.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129496851935,6.1715064170186915e-09,0.0011129435151815,-0.0151103539392352,0.0,0.0,0.0,-0.0084312986582517,60.0,1.8122704029083248,-0.0,-8.445213239838267e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.401153511134908e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.899881843011826e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.312030356843024e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,9.899865108309314e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,0.0004696061951108,287.7578430175781,294.1499938964844,288.88897705078125,285.2767333984375,290.0887756347656,289.2467041015625,286.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131018400192,6.1875149448553665e-09,0.0011130956700071,-0.0151522736996412,0.0,0.0,0.0,-0.0084393117576837,60.0,1.7756574153900146,-0.0,-8.44752250372949e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.40247846301645e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.901276644086464e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,7.313060632441193e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.901259909383953e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,0.0004696723772212,287.75390625,294.1499938964844,288.85302734375,285.268310546875,290.07672119140625,289.2022705078125,286.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132579529657,6.2039418047277195e-09,0.0011132517829537,-0.0151952896267175,0.0,0.0,0.0,-0.008447534404695,60.0,1.7394309043884275,-0.0,-8.449892874295983e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.403824515175074e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.90269472822547e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,7.314107642741874e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.902677993522956e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0004697396361734,287.7499389648437,294.1499938964844,288.8171691894531,285.2597961425781,290.0644226074219,289.15875244140625,286.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134167434647,6.2206431117317615e-09,0.0011134104570373,-0.0152390245348215,0.0,0.0,0.0,-0.0084558948874473,60.0,1.7035833597183228,-0.0,-8.452303035255684e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.40518220886588e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.904124453896657e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.315163384191692e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.904107719194144e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0004698074480984,287.7459411621094,294.1499938964844,288.7813720703125,285.2511901855469,290.0518798828125,289.1159973144531,286.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135766981169,6.237479865944806e-09,0.0011135705281049,-0.0152831124141812,0.0,0.0,0.0,-0.0084643233567476,60.0,1.6680922508239746,-0.0,-8.454733091411981e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.406539174960926e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,9.90555272437632e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,7.316218398045748e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.905535989673808e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,0.0004698752018157,287.741943359375,294.1499938964844,288.7456359863281,285.2424621582031,290.03912353515625,289.073974609375,286.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137366527691,6.2543077383736545e-09,0.001113730482757,-0.0153271779417991,0.0,0.0,0.0,-0.0084727462381124,60.0,1.6329524517059326,-0.0,-8.457161726482809e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.407883044332266e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.90696862572804e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.317263953154907e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.906951891025528e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0004699423734564,287.7379150390625,294.1499938964844,288.7099914550781,285.2336120605469,290.0261535644531,289.0325927734375,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138952104374,6.2709859527387835e-09,0.00111388892401,-0.0153708513826131,0.0,0.0,0.0,-0.0084810955449938,60.0,1.5981428623199463,-0.0,-8.4595697558143e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.409204358235002e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.908359788823871e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.31829131837003e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,9.90834305412136e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0004700083809439,287.73388671875,294.1499938964844,288.6744384765625,285.22467041015625,290.012939453125,288.99176025390625,286.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114050974138,6.2873737327606705e-09,0.0011140446877107,-0.0154137648642063,0.0,0.0,0.0,-0.008489298634231,60.0,1.5636552572250366,-0.0,-8.461935863124381e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.41049147513695e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.909714572131634e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,7.319292490137741e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.909698565024884e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,0.0004700726713053,287.7298278808594,294.1499938964844,288.6389465332031,285.215576171875,289.9994812011719,288.95147705078125,286.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142026633024,6.303332966695052e-09,0.001114196376875,-0.0154555551707744,0.0,0.0,0.0,-0.0084972875192761,60.0,1.52947735786438,-0.0,-8.464240153216451e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.41173275350593e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.911022061714904e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,7.320258009713143e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,9.91100532701239e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,0.000470134691568,287.7257385253906,294.1499938964844,288.603515625,285.20635986328125,289.98583984375,288.9116516113281,286.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143489973619,6.318726430976085e-09,0.0011143427109345,-0.0154958646744489,0.0,0.0,0.0,-0.0085049932822585,60.0,1.4955990314483645,-0.0,-8.466463441436647e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.41291800700128e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.912269888445736e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,7.321179145947099e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.912253881338984e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0004701938887592,287.7216796875,294.1499938964844,288.56817626953125,285.1969909667969,289.9719543457031,288.87225341796875,286.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144886957481,6.333420010662394e-09,0.0011144824093207,-0.0155343413352966,0.0,0.0,0.0,-0.0085123479366302,60.0,1.4620062112808228,-0.0,-8.468586543131097e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.414037049282342e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.913447865983473e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,7.322049350477755e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.91343185887672e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,0.0004702497681137,287.71759033203125,294.1499938964844,288.5329284667969,285.1874694824219,289.9578552246094,288.8332824707031,286.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146204778924,6.347281811258654e-09,0.001114614191465,-0.0155706396326422,0.0,0.0,0.0,-0.0085192872211337,60.0,1.4286943674087524,-0.0,-8.470588852560469e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.415078238816932e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.914544352795927e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,7.322859164560214e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.914528345689178e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0004703018057625,287.7135009765625,294.1499938964844,288.49774169921875,285.17779541015625,289.9435729980469,288.7946472167969,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147431796416,6.3601839350724285e-09,0.0011147367767989,-0.015604424290359,0.0,0.0,0.0,-0.0085257459431886,60.0,1.395646333694458,-0.0,-8.472453316699102e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.416032844455911e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.915549162542447e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,7.32360131223686e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.915533883031458e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0004703495069406,287.7093811035156,294.1499938964844,288.4626159667969,285.1679382324219,289.9290466308594,288.7563781738281,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148555204272,6.372001148946538e-09,0.0011148492339998,-0.0156353693455457,0.0,0.0,0.0,-0.0085316617041826,60.0,1.3628597259521484,-0.0,-8.474162171978605e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.416890679858624e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.916452836478128e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,7.324268517550081e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.916436829371378e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0004703923477791,287.70526123046875,294.1499938964844,288.4275817871094,285.1579284667969,289.9143371582031,288.7184143066406,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149564525112,6.382613104705115e-09,0.0011149500496685,-0.0156631562858819,0.0,0.0,0.0,-0.0085369739681482,60.0,1.3303205966949463,-0.0,-8.475696233745111e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.41764228628017e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.917244460666552e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,7.3248527769465e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.9172284535598e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0004704298917204,287.701171875,294.1499938964844,288.3926086425781,285.147705078125,289.8994445800781,288.6807556152344,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150448117405,6.391900342350709e-09,0.0011150384088978,-0.0156874749809503,0.0,0.0,0.0,-0.0085416231304407,60.0,1.2980248928070068,-0.0,-8.477039159515699e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.418278932571412e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.917914576362818e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,7.325348269660026e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,9.917898569256069e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004704617022071,287.6970520019531,294.1499938964844,288.35772705078125,285.1373291015625,289.8843078613281,288.64337158203125,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151195503771,6.399752283670068e-09,0.0011151131475344,-0.0157080367207527,0.0,0.0,0.0,-0.0085455542430281,60.0,1.265961527824402,-0.0,-8.478175317350178e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.41879115998745e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.918454452417792e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,7.325746992137283e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,9.91843844531104e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0004704873135779,287.69293212890625,294.1499938964844,288.3229064941406,285.1267395019531,289.8690185546875,288.6062316894531,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151796206831,6.406061014985198e-09,0.0011151732178404,-0.0157245565205812,0.0,0.0,0.0,-0.0085487123578786,60.0,1.234127640724182,-0.0,-8.479089075308367e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.419171692570671e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.918854630086572e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.326042396016419e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.91883935057558e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,0.0004705063183791,287.68878173828125,294.1499938964844,288.2881774902344,285.115966796875,289.8534851074219,288.5693664550781,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152240913361,6.4107190667073155e-09,0.0011152175720781,-0.0157367531210184,0.0,0.0,0.0,-0.008551045320928,60.0,1.2025129795074463,-0.0,-8.479764090907339e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.41941179917194e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.919107833411545e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,7.326229388127103e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,9.919092553900556e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0004705183382611,287.6846618652344,294.1499938964844,288.2535095214844,285.1049499511719,289.8377990722656,288.5327453613281,286.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115251914598,6.413631847834722e-09,0.0011152455117553,-0.0157443806529045,0.0,0.0,0.0,-0.0085525037720799,60.0,1.171112298965454,-0.0,-8.480187574377852e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.4195049314294e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,9.919204603647812e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,7.326300692511722e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.919190051732583e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0004705229657702,287.6805419921875,294.1499938964844,288.21893310546875,285.09375,289.8219299316406,288.4963684082031,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152622755616,6.414702102830461e-09,0.0011152557563036,-0.0157471820712089,0.0,0.0,0.0,-0.0085530402138829,60.0,1.1399179697036743,-0.0,-8.480344604322455e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,9.41944235819392e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.919139120029286e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,7.326252671191469e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.919124568114056e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0004705198516603,287.6764221191406,294.1499938964844,288.1844177246094,285.0823059082031,289.80584716796875,288.460205078125,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152542429044,6.413841457941771e-09,0.0011152478400617,-0.0157449282705783,0.0,0.0,0.0,-0.008552610874176,60.0,1.1089271306991575,-0.0,-8.48022310151464e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.419213165529072e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.918898285832256e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,7.326074410229921e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.918883006321266e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,0.0004705084138549,287.6722717285156,294.1499938964844,288.1499938964844,285.0706481933594,289.78961181640625,288.4242553710937,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152265360578,6.4109029196401934e-09,0.0011152201332151,-0.0157372336834669,0.0,0.0,0.0,-0.0085511403158307,60.0,1.0781327486038208,-0.0,-8.479801039129597e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.418649278813972e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.918303840095176e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.325635669985786e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.918289288179948e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,0.0004704802413471,287.66815185546875,294.1499938964844,288.1158752441406,285.0586242675781,289.7731628417969,288.3885498046875,286.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151591315865,6.4037850577847175e-09,0.0011151527287438,-0.0157185960561037,0.0,0.0,0.0,-0.0085475789383053,60.0,1.0475668907165527,-0.0,-8.478776436504631e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.417553519597276e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.917149873217568e-05,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,7.324782927753404e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,9.91713532130234e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.0004704255261458,287.6640319824219,294.1499938964844,288.08233642578125,285.046142578125,289.7565612792969,288.3531188964844,286.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150288628414,6.3900360558477595e-09,0.0011150224599987,-0.0156825929880142,0.0,0.0,0.0,-0.0085406983271241,60.0,1.0173685550689695,-0.0,-8.476794022271862e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.41593898460269e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.915449481923132e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,7.323527097469196e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.915434930007903e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.0004703448503278,287.659912109375,294.1499938964844,288.0492858886719,285.0332336425781,289.73980712890625,288.3180847167969,286.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114837010391,6.369813565498816e-09,0.0011148307239636,-0.0156296379864215,0.0,0.0,0.0,-0.0085305776447057,60.0,0.9876216650009156,-0.0,-8.473877954884301e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.413815860170872e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.913213580148296e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,7.321875455090776e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.913199755828828e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004702388250734,287.65582275390625,294.1499938964844,288.01678466796875,285.0198974609375,289.722900390625,288.2834167480469,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145852040499,6.3432574748389925e-09,0.0011145788012072,-0.0155600979924201,0.0,0.0,0.0,-0.008517287671566,60.0,0.9583488702774048,-0.0,-8.47004884008129e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.41119942581281e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.910458902595563e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,7.319840369746089e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,9.910444350680336e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004701081197708,287.6517028808594,294.1499938964844,287.9847717285156,285.0061340332031,289.705810546875,288.249267578125,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142748408019,6.3105436431953885e-09,0.0011142684379592,-0.0154744340106844,0.0,0.0,0.0,-0.0085009150207042,60.0,0.9295610785484314,-0.0,-8.46533154685858e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.408107143826784e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.907202183967456e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.31743493815884e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.907187632052228e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,0.0004699536657426,287.6476135253906,294.1499938964844,287.9532165527344,284.99200439453125,289.6885986328125,288.215576171875,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139080161228,6.2718923388160874e-09,0.0011139018461108,-0.0153732215985655,0.0,0.0,0.0,-0.0084815705195069,60.0,0.9012531042099,-0.0,-8.459760181267485e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.404558659298344e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.903465252136812e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,7.31467516743578e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.903450700221585e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0004697764234151,287.6435241699219,294.1499938964844,287.922119140625,284.9775085449219,289.6712646484375,288.1824645996094,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134874075651,6.227558024818336e-09,0.0011134811211377,-0.0152571257203817,0.0,0.0,0.0,-0.0084593808278441,60.0,0.8733994960784912,-0.0,-8.45337098098753e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,9.400577255291864e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.89927284535952e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,7.311578519875184e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.899258293444292e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004695775569416,287.6394348144531,294.1499938964844,287.8914794921875,284.962646484375,289.6537780761719,288.1498413085937,286.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130154598504,6.177824030118017e-09,0.0011130092898383,-0.0151268914341926,0.0,0.0,0.0,-0.0084344903007149,60.0,0.845969021320343,-0.0,-8.44620657858286e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
