time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082140,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.39618403208442e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,9.89464679150842e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,7.308161730179563e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.894632239593192e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.00046935811406,287.6353759765625,294.1499938964844,287.8612670898437,284.9474792480469,289.6361999511719,288.1177978515625,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124947341158,6.1229559200626235e-09,0.0011124886805191,-0.0149832116439938,0.0,0.0,0.0,-0.0084070283919572,60.0,0.8190014958381653,-0.0,-8.43830534336121e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.39140809350647e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.889616922009736e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,7.304446626221761e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.88960309769027e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,0.0004691195208579,287.6312866210937,294.1499938964844,287.8314514160156,284.9319763183594,289.6184997558594,288.0862731933594,286.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119287228211,6.063308966020031e-09,0.0011119226692244,-0.0148270158097147,0.0,0.0,0.0,-0.0083771757781505,60.0,0.7924250364303589,-0.0,-8.429719855485018e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.38627272262238e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.884208702715114e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,7.300452125491574e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,9.884194878395648e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,0.0004688630288001,287.62725830078125,294.1499938964844,287.802001953125,284.9161682128906,289.6006774902344,288.0553894042969,286.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113201035186,5.999184260474521e-09,0.0011113141663372,-0.0146590927615761,0.0,0.0,0.0,-0.0083450814709067,60.0,0.7662880420684814,-0.0,-8.420494879146646e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.380807023262604e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.878453420242296e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,7.296201511053368e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.878439595922828e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0004685900057666,287.6231994628906,294.1499938964844,287.77294921875,284.9000549316406,289.582763671875,288.0249938964844,286.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106724850833,5.9309406275076534e-09,0.0011106665479019,-0.0144803831353783,0.0,0.0,0.0,-0.0083109252154827,60.0,0.7405133247375488,-0.0,-8.410682283965799e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.375037188874558e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.87237726803869e-05,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.29171370039694e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.872363443719224e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004683017905335,287.6191711425781,294.1499938964844,287.7442321777344,284.8836669921875,289.5647277832031,287.9952087402344,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099887778982,5.858901808153405e-09,0.0011099828407168,-0.0142917335033416,0.0,0.0,0.0,-0.008274869993329,60.0,0.7151530981063843,-0.0,-8.400330386848509e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.368992323288694e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.866012260317802e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,7.287011976586655e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,9.865998435998335e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,0.0004679998673964,287.6151428222656,294.1499938964844,287.7158203125,284.8670349121094,289.546630859375,287.9659423828125,286.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092725908383,5.783437728723584e-09,0.0011092667700722,-0.0140941115096211,0.0,0.0,0.0,-0.0082371002063155,60.0,0.6901277899742126,-0.0,-8.389493189042697e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.36269643716514e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.859381680143996e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,7.282114529516548e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.859368583420292e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0004676853714045,287.61114501953125,294.1499938964844,287.687744140625,284.85015869140625,289.5284118652344,287.937255859375,286.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085264850407,5.704837491293801e-09,0.00110852078069,-0.013888276182115,0.0,0.0,0.0,-0.0081977602094411,60.0,0.6654915809631348,-0.0,-8.37821261256977e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.3561815447174e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,9.852521179709584e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,7.27704755263403e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.852507355390117e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004673599032685,287.6071472167969,294.1499938964844,287.65997314453125,284.83306884765625,289.5101318359375,287.9091186523437,286.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107754651457,5.623506105223441e-09,0.0011077489471063,-0.0136752855032682,0.0,0.0,0.0,-0.0081570539623498,60.0,0.6411893367767334,-0.0,-8.366547632476795e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,9.349472384201364e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.845456224866211e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,7.271829235833138e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.845442400546744e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0004670248017646,287.6031799316406,294.1499938964844,287.6324768066406,284.81573486328125,289.49176025390625,287.8814697265625,286.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069597676396,5.539758429762287e-09,0.0011069541797041,-0.0134559664875268,0.0,0.0,0.0,-0.0081151379272341,60.0,0.6172102689743042,-0.0,-8.354545144584338e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.342599514639004e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,9.838218102231622e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,7.266482862178236e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.838205005507916e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0004666814638767,287.5992126464844,294.1499938964844,287.605224609375,284.7981872558594,289.47332763671875,287.854248046875,286.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061454424634,5.4539643912221444e-09,0.0011061399709433,-0.0132312858477234,0.0,0.0,0.0,-0.0080721974372863,60.0,0.5935111045837402,-0.0,-8.342257729054836e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.335574577562512e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.83082063612528e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.261019345605746e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.830807539401576e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0004663305880967,287.59527587890625,294.1499938964844,287.57818603515625,284.7804870605469,289.4548034667969,287.8276062011719,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053131893277,5.366278976737249e-09,0.0011053078342229,-0.0130016487091779,0.0,0.0,0.0,-0.0080283107236027,60.0,0.5701538920402527,-0.0,-8.329708833798578e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.328442683909088e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.82331039267592e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,7.255472155520692e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.823297295952216e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0004659743281081,287.5913391113281,294.1499938964844,287.5514221191406,284.7626037597656,289.4362487792969,287.80133056640625,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044682469218,5.277257297819915e-09,0.001104462891817,-0.0127685125917196,0.0,0.0,0.0,-0.0079837553203105,60.0,0.5470420718193054,-0.0,-8.3169787501447e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,9.321203106082976e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,9.81568737188354e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,7.249841291923076e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.815674275159836e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.0004656127130147,287.58740234375,294.1499938964844,287.5248107910156,284.7445373535156,289.4176025390625,287.7756042480469,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036106152459,5.186900686737772e-09,0.0011036053765565,-0.0125318765640258,0.0,0.0,0.0,-0.0079385312274098,60.0,0.5242374539375305,-0.0,-8.304067478093202e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.313902410212904e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.807998867472634e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.244163134600967e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.807985770748928e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004652480129152,287.58349609375,294.1499938964844,287.4984130859375,284.7263488769531,289.3988952636719,287.750244140625,286.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027456494048,5.0957726926981195e-09,0.0011027405271306,-0.0122932186350226,0.0,0.0,0.0,-0.0078929215669631,60.0,0.5016493797302246,-0.0,-8.29105530897323e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.30653914110735e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.800244151847436e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,7.238435500767082e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,9.800231782719492e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0004648801987059,287.5796203613281,294.1499938964844,287.47216796875,284.7080078125,289.380126953125,287.7253723144531,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101873232983,5.0038666543628105e-09,0.0011018682271242,-0.0120525211095809,0.0,0.0,0.0,-0.0078469216823577,60.0,0.4793365895748138,-0.0,-8.27794295332751e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.299151133745907e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.792464697966352e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,7.232689677039161e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.792451601242648e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004645111621357,287.57574462890625,294.1499938964844,287.4460754394531,284.6895446777344,289.3612976074219,287.7008056640625,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009980225935,4.911655082651123e-09,0.00110099313315,-0.01181102078408,0.0,0.0,0.0,-0.0078007690608501,60.0,0.4572126865386963,-0.0,-8.264797202173214e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.291742753703149e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.784662688616665e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,7.226927118608728e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.78465031948872e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0004641411069314,287.5718994140625,294.1499938964844,287.42010498046875,284.6709899902344,289.3424072265625,287.6767272949219,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001203674823,4.819189491911402e-09,0.0011001155944541,-0.0115688545629382,0.0,0.0,0.0,-0.0077544897794723,60.0,0.4353309273719787,-0.0,-8.251625871480428e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,9.284340922022238e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.77686868282035e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,7.221170380944386e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.776856313692406e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,0.0004637713718693,287.56805419921875,294.1499938964844,287.3942565917969,284.6523132324219,289.323486328125,287.6529846191406,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992435272783,4.726807389943133e-09,0.0010992387542501,-0.0113269044086337,0.0,0.0,0.0,-0.0077082524076104,60.0,0.4136371314525604,-0.0,-8.238477278155187e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.27695509744808e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.769091411726548e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,7.215426012407988e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.769079042598604e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,0.0004634024808183,287.5642395019531,294.1499938964844,287.3684997558594,284.633544921875,289.3044738769531,287.6296081542969,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983685497194,4.6346304571898145e-09,0.0010983638931065,-0.011085488833487,0.0,0.0,0.0,-0.0076621170155704,60.0,0.3921151161193847,-0.0,-8.225367764680416e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.269602014683188e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.761347610037774e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,7.209706382127479e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.76133524090983e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,0.0004630351613741,287.5604248046875,294.1499938964844,287.3428039550781,284.61474609375,289.28546142578125,287.60650634765625,286.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974974138662,4.542853204725361e-09,0.0010974928736686,-0.010845118202269,0.0,0.0,0.0,-0.0076161818578839,60.0,0.3707316219806671,-0.0,-8.212325752765538e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.262299863621593e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.753658378031103e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,7.204027497209609e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63641357421875,0.0,0.0,9.75364600890316e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,0.0004626704321708,287.556640625,294.1499938964844,287.3171691894531,284.5958557128906,289.266357421875,287.5837707519531,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096632448025,4.45172076979361e-09,0.0010966279078274,-0.0106064360588788,0.0,0.0,0.0,-0.0075705698691308,60.0,0.3495247066020965,-0.0,-8.199385348461875e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,9.255048644263296e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.74602226051502e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,7.198387174867094e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.746009891387077e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0004623082058969,287.5528564453125,294.1499938964844,287.2915954589844,284.5769348144531,289.2472229003906,287.5613098144531,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957733029499,4.361214056558538e-09,0.001095768995583,-0.0103693893179297,0.0,0.0,0.0,-0.0075252703391015,60.0,0.3284264504909515,-0.0,-8.186543709598484e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.24787891563028e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.73847199929878e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.192810153355822e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.738459630170836e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,0.0004619500541593,287.5491027832031,294.1499938964844,287.2659912109375,284.5579528808594,289.22802734375,287.5391845703125,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949239367619,4.2717287485061214e-09,0.001094919629395,-0.0101350164040923,0.0,0.0,0.0,-0.007480482570827,60.0,0.3074648082256317,-0.0,-8.173856969051485e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,9.240773943020032e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.730990132084116e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,7.18728406354785e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.730978490551934e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0004615951620507,287.5453796386719,294.1499938964844,287.24041748046875,284.5389709472656,289.20880126953125,287.5173034667969,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940822539851,4.1830574559753594e-09,0.0010940780630335,-0.009902773424983,0.0,0.0,0.0,-0.0074361017905175,60.0,0.286585122346878,-0.0,-8.161295284025982e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.23377665458247e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.723621769808231e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.18184164725244e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.72361012827605e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,0.0004612456541508,287.5416564941406,294.1499938964844,287.21484375,284.5199584960937,289.18951416015625,287.4957275390625,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932532604783,4.0957250924122945e-09,0.0010932491859421,-0.0096740368753671,0.0,0.0,0.0,-0.0073923915624618,60.0,0.2658045291900635,-0.0,-8.148933261509228e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,9.22685649129562e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,9.716334898257628e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,7.176459621405229e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.716322529129684e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004608999879565,287.5379638671875,294.1499938964844,287.189208984375,284.5009460449219,289.1701965332031,287.4743347167969,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092433463782,4.009354626077766e-09,0.0010924295056611,-0.0094478176906704,0.0,0.0,0.0,-0.0073491628281772,60.0,0.2450804263353347,-0.0,-8.13671618971057e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.220065112458542e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.709182631922886e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,7.171177276177332e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,9.709170990390704e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,0.0004605607246048,287.5342712402344,294.1499938964844,287.1635131835937,284.4819641113281,289.1508178710937,287.4532470703125,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916289174929,3.9245904304152646e-09,0.0010916249593719,-0.0092258034273982,0.0,0.0,0.0,-0.0073067373596131,60.0,0.2244176268577575,-0.0,-8.124735018100182e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,9.213362500304356e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.702124225441366e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,7.165963324951008e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.702112583909184e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0004602258850354,287.5306091308594,294.1499938964844,287.13775634765625,284.4629821777344,289.13140869140625,287.4323425292969,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908347321674,3.840927131903982e-09,0.0010908308904618,-0.0090066734701395,0.0,0.0,0.0,-0.0072648632340133,60.0,0.2037888318300247,-0.0,-8.112918692404494e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.206800314132124e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.695214248495176e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.16085996828042e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,9.695202606962994e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0004598981176968,287.5269775390625,294.1499938964844,287.1119079589844,284.44403076171875,289.1119384765625,287.41168212890625,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900574270635,3.759027755734223e-09,0.0010900535853579,-0.0087921600788831,0.0,0.0,0.0,-0.0072238724678754,60.0,0.1831807792186737,-0.0,-8.10135887263641e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.200341446558014e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.688412683317438e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,7.155835919547826e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.688401041785256e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004595755017362,287.5233459472656,294.1499938964844,287.0859375,284.4251403808594,289.0924072265625,287.39117431640625,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892922291532,3.6784146839607956e-09,0.0010892885038629,-0.0085810162127017,0.0,0.0,0.0,-0.0071835247799754,60.0,0.162577673792839,-0.0,-8.089989478321513e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,9.194031008519232e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,9.681766823632644e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,7.150927558541298e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,9.68175518210046e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0004592602781485,287.51971435546875,294.1499938964844,287.05987548828125,284.40631103515625,289.0728454589844,287.37091064453125,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885444935411,3.5996465808096904e-09,0.0010885408846661,-0.0083747031167149,0.0,0.0,0.0,-0.0071441009640693,60.0,0.141963317990303,-0.0,-8.078887958617997e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,9.187835530610756e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.675243200035766e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,7.146109419409186e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.675232286099344e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.0004589508171193,287.5161437988281,294.1499938964844,287.0336303710937,284.38751220703125,289.05322265625,287.35076904296875,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878106113523,3.522325098259671e-09,0.0010878071188926,-0.008172177709639,0.0,0.0,0.0,-0.007105401251465,60.0,0.1213271915912628,-0.0,-8.067997470107002e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.181803761748596e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.668891289038584e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,7.14141788193956e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.668880375102162e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,0.0004586495051626,287.5125732421875,294.1499938964844,287.0072326660156,284.3688049316406,289.0335388183594,287.3308410644531,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870959376916,3.4470362120231357e-09,0.0010870925616472,-0.0079749757423996,0.0,0.0,0.0,-0.0070677185431122,60.0,0.1006411984562873,-0.0,-8.057400435745876e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.175896411761642e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.662670345278455e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.136823114706203e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.662659431342036e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0004583544505294,287.5090026855469,294.1499938964844,286.98065185546875,284.3501892089844,289.0138244628906,287.31103515625,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863960487768,3.373303858467125e-09,0.0010863926727324,-0.0077818492427468,0.0,0.0,0.0,-0.0070308148860931,60.0,0.0799046829342842,-0.0,-8.047029353974723e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.170136036118492e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.656604379415512e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.132342580007389e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.656593465479092e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0004580667009577,287.5054626464844,294.1499938964844,286.953857421875,284.3316650390625,288.9940185546875,287.2913818359375,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857136221602,3.30140359494635e-09,0.0010857102461159,-0.0075935213826596,0.0,0.0,0.0,-0.0069948285818099,60.0,0.0590978190302848,-0.0,-8.03692259410127e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.16452845558524e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.65069921221584e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,7.127980643417686e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.650687570683658e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,0.0004577865765895,287.501953125,294.1499938964844,286.9268493652344,284.3132629394531,288.97418212890625,287.2718200683594,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850491235032,3.231400924619265e-09,0.0010850458638742,-0.0074101625941693,0.0,0.0,0.0,-0.0069597917608916,60.0,0.0382118187844753,-0.0,-8.027087972095617e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.159097680822016e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.644980309531093e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,7.123756950022653e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.644969395594671e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004575153288897,287.4984436035156,294.1499938964844,286.8996276855469,284.2949523925781,288.95428466796875,287.25244140625,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844058124348,3.1636187003414307e-09,0.0010844025528058,-0.0072326194494962,0.0,0.0,0.0,-0.0069258664734661,60.0,0.0171923674643039,-0.0,-8.01757167323558e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,9.15379569050856e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.639396739657968e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,7.119632937246934e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.639385825721548e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004572504549287,287.4949645996094,294.1499938964844,286.87213134765625,284.2767944335937,288.934326171875,287.2331237792969,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837775189429,3.0974303122377478e-09,0.0010837743757292,-0.0070592504926025,0.0,0.0,0.0,-0.0068927383981645,60.0,-0.0039192009717226,-0.0,-8.008284169136459e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.148673416348174e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.634003072278574e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,7.115649350453168e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.633992158342151e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0004569946031551,287.4914855957031,294.1499938964844,286.8443603515625,284.2587585449219,288.914306640625,287.21392822265625,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831706458702,3.033494344606424e-09,0.0010831676190719,-0.0068917800672352,0.0,0.0,0.0,-0.0068607381545007,60.0,-0.025179199874401,-0.0,-7.999318540896638e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
