time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084480,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,9.143706120084973e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.628772386349738e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,7.111785816960037e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.628761472413316e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,0.0004567464930005,287.488037109375,294.1499938964844,286.8162841796875,284.2408752441406,288.89422607421875,287.1947937011719,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825820500031,2.971488388681109e-09,0.00108257913962,-0.0067293653264641,0.0,0.0,0.0,-0.0068297036923468,60.0,-0.0465706996619701,-0.0,-7.990627892695559e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.138923633145168e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.6237359684892e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.108065619831905e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.62372505455278e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004565075796563,287.484619140625,294.1499938964844,286.78790283203125,284.2231140136719,288.8740539550781,287.1757507324219,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820153402164,2.911783703041237e-09,0.0010820124298334,-0.0065729771740734,0.0,0.0,0.0,-0.0067998212762176,60.0,-0.0681527331471443,-0.0,-7.982264094152924e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.134303400060162e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.618870535632595e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,7.10447202436626e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.618860349291936e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0004562768153846,287.481201171875,294.1499938964844,286.7592163085937,284.20556640625,288.85382080078125,287.1567687988281,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814679553732,2.8541082830457754e-09,0.0010814650449901,-0.0064219045452773,0.0,0.0,0.0,-0.0067709544673562,60.0,-0.0898970738053321,-0.0,-7.974189486503749e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.129857789957896e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.61418918450363e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.101014489308e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.614178270567209e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0004560547531582,287.4778137207031,294.1499938964844,286.73016357421875,284.1881408691406,288.8335266113281,287.1378479003906,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809410596266,2.7986082340447638e-09,0.0010809382656589,-0.0062765292823314,0.0,0.0,0.0,-0.0067431763745844,60.0,-0.1118425279855728,-0.0,-7.966422543859154e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.12559116841294e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.609696280676872e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,7.09769592504017e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.60968536674045e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0004558416258078,287.47442626953125,294.1499938964844,286.70074462890625,284.1709289550781,288.8131408691406,287.1189270019531,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804354678839,2.7453397333232484e-09,0.0010804327903315,-0.0061369989998638,0.0,0.0,0.0,-0.0067165149375796,60.0,-0.1339710801839828,-0.0,-7.958971792731975e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.121533366851509e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.6054223831743e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,7.094539614627138e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.60541219683364e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,0.0004556389176286,287.4710693359375,294.1499938964844,286.6709289550781,284.1539001464844,288.7926940917969,287.1000366210937,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799546726047,2.6946762599067142e-09,0.001079951878637,-0.0060042920522391,0.0,0.0,0.0,-0.0066911578178405,60.0,-0.1563902646303177,-0.0,-7.951889102741917e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.117658919421956e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.601342753740028e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.091525912983343e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.601332567399368e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,0.0004554453771561,287.4677429199219,294.1499938964844,286.6407165527344,284.1370849609375,288.7721252441406,287.0811462402344,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794954141601,2.646300956143932e-09,0.0010794928530231,-0.0058775781653821,0.0,0.0,0.0,-0.006666945759207,60.0,-0.1790460795164108,-0.0,-7.945128288611158e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.113929991144688e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.597416647011414e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,7.08862571627833e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.597405733074992e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.000455259141745,287.46441650390625,294.1499938964844,286.610107421875,284.1204528808594,288.7514953613281,287.062255859375,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790536180138,2.59974664018614e-09,0.0010790509404614,-0.005755634047091,0.0,0.0,0.0,-0.0066436449997127,60.0,-0.2019001245498657,-0.0,-7.938625401493482e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.110430255532263e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.593730646884067e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,7.085903052939102e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.593720460543408e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,0.0004550843150354,287.4610900878906,294.1499938964844,286.5790405273437,284.1040344238281,288.73077392578125,287.0433349609375,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786387138068,2.556038936063487e-09,0.0010786361526697,-0.0056411460973322,0.0,0.0,0.0,-0.0066217691637575,60.0,-0.2250538021326065,-0.0,-7.93252254993604e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.10712406039238e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.590249101165682e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,7.08333172951825e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.590238914825022e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0004549191799014,287.45782470703125,294.1499938964844,286.5475158691406,284.0878295898437,288.7099304199219,287.0243530273437,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782468598335,2.514754848803591e-09,0.0010782442986965,-0.0055330065079033,0.0,0.0,0.0,-0.0066011063754558,60.0,-0.2484843879938125,-0.0,-7.92676075889176e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.104037599172445e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,9.586998203303664e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.08093139110133e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.586988744558766e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004547649878077,287.4545288085937,294.1499938964844,286.5155029296875,284.0718688964844,288.6890563964844,287.0053405761719,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077880966477,2.4762072392547907e-09,0.0010778785217553,-0.0054320343770086,0.0,0.0,0.0,-0.0065818130970001,60.0,-0.2721731662750244,-0.0,-7.921381950382057e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,9.10111266421154e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.58391829044558e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.078656199155375e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.583908831700684e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004546188865788,287.4512939453125,294.1499938964844,286.4830017089844,284.0561218261719,288.66802978515625,286.9862060546875,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775342816486,2.439677793120154e-09,0.0010775318369269,-0.0053363484330475,0.0,0.0,0.0,-0.0065635303035378,60.0,-0.2962635159492492,-0.0,-7.916287358966656e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.09836235223338e-05,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.581022459315136e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.076517067616805e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.581012272974476e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,0.000454481516499,287.44805908203125,294.1499938964844,286.45001220703125,284.0406494140625,288.6468811035156,286.9669494628906,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772082023322,2.405326826604437e-09,0.0010772058740258,-0.005246368702501,0.0,0.0,0.0,-0.0065463371574878,60.0,-0.3207932114601135,-0.0,-7.911497590384897e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.09564405446872e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.578160097589716e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.074402674334124e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.578149911249056e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004543457471299,287.44482421875,294.1499938964844,286.4155578613281,284.0249328613281,288.6256408691406,286.94757080078125,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768859647214,2.371372431753116e-09,0.001076883636415,-0.0051574278622865,0.0,0.0,0.0,-0.0065293433144688,60.0,-0.3457309603691101,-0.0,-7.906764665221999e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.092572872759774e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.574925934430212e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,7.072013977449387e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.574915748089552e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0004541923408396,287.4416198730469,294.1499938964844,286.3788146972656,284.008544921875,288.6042785644531,286.9280700683594,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765220504254,2.33301888918902e-09,0.0010765197221189,-0.005056963302195,0.0,0.0,0.0,-0.0065101473592221,60.0,-0.3718132376670837,-0.0,-7.901419962763613e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.089285595109686e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.571463306201622e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,7.069457205943763e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.571453847456723e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0004540281079243,287.4384460449219,294.1499938964844,286.33984375,283.9915466308594,288.5827331542969,286.9084167480469,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761324083432,2.291965506273641e-09,0.0010761300800368,-0.0049494267441332,0.0,0.0,0.0,-0.0064896000549197,60.0,-0.3992859721183777,-0.0,-7.895701514826214e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.085878991754726e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.56787625909783e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.066807302180678e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.567866800352932e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0004538579669315,287.4352722167969,294.1499938964844,286.2987670898437,283.973876953125,288.56103515625,286.8886108398437,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757286800071,2.2494317519772267e-09,0.001075726468116,-0.0048380130901932,0.0,0.0,0.0,-0.0064683118835091,60.0,-0.4280203878879547,-0.0,-7.889778430580918e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.082555334316568e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,9.564375795889646e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.064222154440358e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.564366337144747e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0004536919295787,287.43212890625,294.1499938964844,286.255615234375,283.95556640625,288.5390930175781,286.8686218261719,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075334730558,2.207926508290825e-09,0.0010753325186669,-0.0047292918898165,0.0,0.0,0.0,-0.006447538267821,60.0,-0.458568274974823,-0.0,-7.884001007596454e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.079379378817976e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.561031765770168e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,7.061751966830343e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.561022307025269e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0004535332845989,287.42901611328125,294.1499938964844,286.21051025390625,283.9366455078125,288.5169982910156,286.84844970703125,286.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749582434073,2.1682686757173997e-09,0.0010749560315161,-0.00462541077286,0.0,0.0,0.0,-0.0064276889897882,60.0,-0.4902876019477844,-0.0,-7.878482222167804e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.07670400920324e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.558214514981957e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,7.059671042952687e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.558205056237055e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.0004533996689133,287.4259033203125,294.1499938964844,286.1635131835937,283.9171447753906,288.4946594238281,286.82794189453125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746411280706,2.1348571799251204e-09,0.0010746390325948,-0.0045378911308944,0.0,0.0,0.0,-0.0064109666272997,60.0,-0.5236546993255615,-0.0,-7.873834562133197e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.07452922547236e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.555924771120772e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,7.057979382807389e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.555915312375872e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0004532910243142,287.4227905273437,294.1499938964844,286.11474609375,283.8970031738281,288.4721069335937,286.8070678710937,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743832681328,2.107683361174395e-09,0.0010743810562416,-0.0044667110778391,0.0,0.0,0.0,-0.0063973660580813,60.0,-0.5581991076469421,-0.0,-7.870055895864425e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.073234832612798e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.554561256663874e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.056972390273586e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.554551797918975e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004532263847067,287.4197082519531,294.1499938964844,286.0642395019531,283.87628173828125,288.44927978515625,286.78564453125,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742294834926,2.091490758360237e-09,0.0010742273880168,-0.0044242953881621,0.0,0.0,0.0,-0.0063892612233757,60.0,-0.5941565632820129,-0.0,-7.867805607020274e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.0728557552211e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.554162534186617e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.056677713990211e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.554153075441718e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0004532074381131,287.4166259765625,294.1499938964844,286.0120849609375,283.8550109863281,288.4262390136719,286.7636413574219,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741841979324,2.086716355265139e-09,0.0010741821024566,-0.0044117886573076,0.0,0.0,0.0,-0.0063868719153106,60.0,-0.6312432289123535,-0.0,-7.86714267064781e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.073498949874192e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.554839198244736e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,7.057178299874067e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.5548304670956e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0004532395687419,287.4136047363281,294.1499938964844,285.9584045410156,283.8331604003906,288.4028625488281,286.740478515625,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742598678916,2.0946859802251083e-09,0.0010742577724158,-0.0044326647184789,0.0,0.0,0.0,-0.0063908607698976,60.0,-0.6698839068412781,-0.0,-7.86825182785833e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.075418347492814e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.556860459269956e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,7.058670598780736e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.556851000525056e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004533354367595,287.4105529785156,294.1499938964844,285.9032287597656,283.81072998046875,288.3791198730469,286.7157897949219,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744866449385,2.1185699861092644e-09,0.0010744845494627,-0.0044952277094125,0.0,0.0,0.0,-0.0064028152264654,60.0,-0.7098031640052795,-0.0,-7.87157503623348e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.078195580514148e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.559785394230856e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.060830830596387e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.55977593548596e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004534742038231,287.40753173828125,294.1499938964844,285.8466796875,283.7878112792969,288.3551330566406,286.6899108886719,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748150525614,2.1531625371551404e-09,0.0010748128406703,-0.004585841204971,0.0,0.0,0.0,-0.0064201289787888,60.0,-0.7506219148635864,-0.0,-7.876388252725519e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.08220317796804e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.564004722051322e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,7.063947850838304e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.563995990902184e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,0.0004536743508651,287.404541015625,294.1499938964844,285.7888488769531,283.76434326171875,288.33074951171875,286.66162109375,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752889793366,2.203088600438718e-09,0.0010752868838608,-0.0047166189178824,0.0,0.0,0.0,-0.0064451177604496,60.0,-0.7928192019462585,-0.0,-7.88333807122399e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.086811769520864e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.568858513375744e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.06753198755905e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.568849054630846e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,0.0004539045912679,287.40155029296875,294.1499938964844,285.7297668457031,283.7403564453125,288.3060607910156,286.6317443847656,286.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075834268704,2.260519327279553e-09,0.0010758320568129,-0.0048670559190213,0.0,0.0,0.0,-0.0064738630317151,60.0,-0.8358272910118103,-0.0,-7.89133522971497e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,9.092040272662416e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.574364230502395e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,7.071598520269617e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.574354771757498e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0004541657399386,287.3985900878906,294.1499938964844,285.6695556640625,283.71588134765625,288.2810363769531,286.599365234375,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764528997242,2.3256734316134953e-09,0.0010764505714178,-0.0050377217121422,0.0,0.0,0.0,-0.0065064737573266,60.0,-0.8799405097961426,-0.0,-7.90041312370704e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.097478323383255e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.58009040914476e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.075828034430742e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.580081677995622e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,0.000454437395092,287.3956298828125,294.1499938964844,285.6082763671875,283.6909484863281,288.255615234375,286.5644226074219,286.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770963272079,2.393446996151738e-09,0.0010770939989015,-0.0052152494899928,0.0,0.0,0.0,-0.0065403957851231,60.0,-0.9250165820121764,-0.0,-7.909861210464443e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.102870535571128e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.585768566466868e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,7.080021896399558e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.585759835317732e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004547067510429,287.3926696777344,294.1499938964844,285.5460510253906,283.66552734375,288.2298889160156,286.5274353027344,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777343995869,2.460646575386249e-09,0.0010777319548651,-0.0053912731818854,0.0,0.0,0.0,-0.0065740304999053,60.0,-0.9708086252212524,-0.0,-7.919235400777326e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.107837831834333e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.590999252395704e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,7.083885429892689e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.590990521246567e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0004549548903014,287.3897399902344,294.1499938964844,285.48291015625,283.6396789550781,288.2037658691406,286.4878845214844,286.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783221805468,2.522549058525669e-09,0.0010783196194097,-0.0055534206330776,0.0,0.0,0.0,-0.0066050142049789,60.0,-1.0174485445022583,-0.0,-7.927874889901433e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.112268162425607e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,9.59566532401368e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.087331323418766e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.595655865268782e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.0004551761958282,287.3868103027344,294.1499938964844,285.4189758300781,283.6134338378906,288.1773376464844,286.4464111328125,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078846398741,2.5777548984251553e-09,0.0010788437211886,-0.0056980270892381,0.0,0.0,0.0,-0.0066326456144452,60.0,-1.0646793842315674,-0.0,-7.93558427858443e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.115989814745262e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.59958415478468e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,7.090225699357688e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.599575423635542e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,0.0004553621110972,287.3839111328125,294.1499938964844,285.35430908203125,283.5867614746094,288.1505126953125,286.4027709960937,286.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792866814881,2.624120476468761e-09,0.0010792840039357,-0.0058194766752421,0.0,0.0,0.0,-0.006655853241682,60.0,-1.1125550270080566,-0.0,-7.942062296706356e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.119490277953446e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.603270154912023e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,7.092948362696916e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.603261423762888e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004555369669105,287.3810119628906,294.1499938964844,285.2890014648437,283.5596923828125,288.12335205078125,286.3573608398437,286.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797006543725,2.667728482563802e-09,0.0010796979768201,-0.0059337033890187,0.0,0.0,0.0,-0.0066776797175407,60.0,-1.1609196662902832,-0.0,-7.948157332293705e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.122488700086252e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.60642719292082e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,7.095280307112262e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.606418461771682e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0004556867352221,287.3781433105469,294.1499938964844,285.22314453125,283.53228759765625,288.0957336425781,286.30975341796875,286.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800554882735,2.7050699458186504e-09,0.0010800526943057,-0.0060315150767564,0.0,0.0,0.0,-0.0066963708959519,60.0,-1.2098429203033447,-0.0,-7.953378400316069e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.118069283431396e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.601772762835026e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.09184241713956e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.60176475928165e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,0.0004554659535642,287.37530517578125,294.1499938964844,285.1568298339844,283.5045166015625,288.0678100585937,286.2620544433594,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795324342325,2.649908736884754e-09,0.0010795297566801,-0.005887025501579,0.0,0.0,0.0,-0.0066687650978565,60.0,-1.2587461471557615,-0.0,-7.945668301090336e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.110425889957696e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.593724098522216e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,7.085897959768772e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.59371609496884e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0004550841695163,287.3724670410156,294.1499938964844,285.090087890625,283.4764709472656,288.0394592285156,286.2158203125,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786270722746,2.554544131783132e-09,0.0010786245111376,-0.0056372280232608,0.0,0.0,0.0,-0.0066210338845849,60.0,-1.3073570728302002,-0.0,-7.932348466965777e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.103449701797216e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.586378291714936e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.080472278175876e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.58637028816156e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0004547357384581,287.36962890625,294.1499938964844,285.0230407714844,283.4481201171875,288.0107727050781,286.1709899902344,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778007563203,2.46750131438489e-09,0.0010777983115985,-0.0054092272184789,0.0,0.0,0.0,-0.0065774680115282,60.0,-1.3559526205062866,-0.0,-7.920199607269751e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
