time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086820,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.095702989725396e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.578220488037914e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.074446330079809e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.578211756888776e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0004543487448245,287.3668212890625,294.1499938964844,284.9557800292969,283.4195251464844,287.9818115234375,286.1275939941406,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076883287169,2.37084196719195e-09,0.0010768809588626,-0.0051560360006988,0.0,0.0,0.0,-0.0065290895290672,60.0,-1.4045454263687134,-0.0,-7.906719901029646e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.08726142370142e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.569330723024903e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,7.06788050592877e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.569322719471528e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.000453927059425,287.3640441894531,294.1499938964844,284.88836669921875,283.39068603515625,287.9524841308594,286.0859680175781,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758835123851,2.265518883604045e-09,0.001075881300494,-0.0048801498487591,0.0,0.0,0.0,-0.0064763743430376,60.0,-1.4530904293060305,-0.0,-7.892045061907994e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.078338189283386e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.559934551361948e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.060940697556362e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.559926547808573e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004534813633654,287.3612670898437,294.1499938964844,284.8208923339844,283.36163330078125,287.9228210449219,286.04669189453125,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748268105089,2.1541968209248807e-09,0.0010748245986178,-0.0045885480940341,0.0,0.0,0.0,-0.0064206565730273,60.0,-1.501542091369629,-0.0,-7.876549545926539e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.069416410056874e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.550539834890516e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,7.054001616779715e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.550531103741378e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0004530356964096,287.3585205078125,294.1499938964844,284.7534484863281,283.3324279785156,287.8928527832031,286.00946044921875,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737701086327,2.042886970698987e-09,0.0010737681295722,-0.0042969780042767,0.0,0.0,0.0,-0.0063649448566138,60.0,-1.549886703491211,-0.0,-7.861070372428004e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.061056334758176e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.541735926177353e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,7.047499093459919e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.541727922623976e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004526180855464,287.3558044433594,294.1499938964844,284.68609619140625,283.3030700683594,287.86248779296875,285.9748229980469,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727798799052,1.938582405713873e-09,0.0010727780172601,-0.004023756366223,0.0,0.0,0.0,-0.0063127386383712,60.0,-1.5981032848358154,-0.0,-7.846578853332178e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.053771645994856e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.534064156468958e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,7.041833305265754e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.534056152915582e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,0.0004522542003542,287.35308837890625,294.1499938964844,284.6189270019531,283.27362060546875,287.83184814453125,285.94189453125,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719170095399,1.8476891128216262e-09,0.0010719151468947,-0.0037856646813452,0.0,0.0,0.0,-0.0062672453932464,60.0,-1.6462565660476685,-0.0,-7.833962456516019e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.048226638697088e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.528225200483575e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.037520117592067e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.5282171969302e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004519772191997,287.35040283203125,294.1499938964844,284.5520324707031,283.2440795898437,287.8008728027344,285.91070556640625,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712599614635,1.7784912431650923e-09,0.0010712582152336,-0.0036044027656316,0.0,0.0,0.0,-0.006232610438019,60.0,-1.694373369216919,-0.0,-7.824363734698636e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.044756006915122e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.524570486973972e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.034820737317204e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.524561755824834e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004518038476817,287.34771728515625,294.1499938964844,284.4854736328125,283.2145080566406,287.76959228515625,285.8802490234375,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708485497161,1.7351646786067931e-09,0.0010708468034863,-0.0034909099340438,0.0,0.0,0.0,-0.0062109245918691,60.0,-1.7425241470336914,-0.0,-7.818357516953257e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.04381595319137e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.523580956738442e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,7.034089503576979e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.523572953185068e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,0.000451756932307,287.34503173828125,294.1499938964844,284.4193725585937,283.1849060058594,287.7379455566406,285.8498229980469,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707369074225,1.72340641757529e-09,0.0010707351611927,-0.0034601094666868,0.0,0.0,0.0,-0.0062050390988588,60.0,-1.7907668352127075,-0.0,-7.816728242460158e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.045100159710272e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.524932829663156e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,7.035088492557406e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.524924826109782e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,0.0004518210771493,287.3424072265625,294.1499938964844,284.3537902832031,283.1553649902344,287.7059631347656,285.8185119628906,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708884801715,1.7393791962305727e-09,0.0010708867339417,-0.003501950064674,0.0,0.0,0.0,-0.006213033106178,60.0,-1.8390960693359373,-0.0,-7.818943714710258e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.048692299984396e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.52871487243101e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.037881732685491e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.528707596473396e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.0004520004731602,287.3397521972656,294.1499938964844,284.2887878417969,283.1258544921875,287.67364501953125,285.78497314453125,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713132796809,1.7841286226172315e-09,0.0010713114170357,-0.0036191700492054,0.0,0.0,0.0,-0.0062354304827749,60.0,-1.8874930143356323,-0.0,-7.825149594964388e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.053684334503488e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.53397247940302e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.041764911264181e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.533964475849643e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004522498638834,287.3371276855469,294.1499938964844,284.2244873046875,283.0964660644531,287.6410522460937,285.74908447265625,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719038546085,1.8463461870510398e-09,0.0010719019919633,-0.0037821470759809,0.0,0.0,0.0,-0.0062665711157023,60.0,-1.9358713626861568,-0.0,-7.8337812681184e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.059730655280872e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.540339669911192e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.046467362670228e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.540331666357817e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0004525519034359,287.33453369140625,294.1499938964844,284.16094970703125,283.0672302246094,287.60809326171875,285.7099609375,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726193431764,1.9217090141410154e-09,0.0010726174805313,-0.0039795576594769,0.0,0.0,0.0,-0.0063042915426194,60.0,-1.9841337203979488,-0.0,-7.844243299359732e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.065507765626536e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.54642309807241e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.050960994092748e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.546415094519034e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004528404970187,287.3319396972656,294.1499938964844,284.0982360839844,283.0381774902344,287.5747985839844,285.66705322265625,286.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733030503615,1.993717857473598e-09,0.0010733010713011,-0.0041681816801428,0.0,0.0,0.0,-0.0063403332605957,60.0,-2.0319254398345947,-0.0,-7.854246319993764e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.070680243894458e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.551869879942387e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.054983143461868e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,9.551861876389012e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0004530988517217,287.329345703125,294.1499938964844,284.0364685058594,283.00933837890625,287.541259765625,285.6216125488281,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739151621237,2.058177850372544e-09,0.0010739130666479,-0.0043370313942432,0.0,0.0,0.0,-0.0063725970685482,60.0,-2.079289436340332,-0.0,-7.863205553348963e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.074173431145029e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.555547876516356e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.057700713630766e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.555540600558744e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.0004532733582891,287.3267822265625,294.1499938964844,283.9757385253906,282.98077392578125,287.5074157714844,285.57391357421875,286.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743284365162,2.101703477919159e-09,0.0010743263410404,-0.0044510448351502,0.0,0.0,0.0,-0.0063943830318748,60.0,-2.12573790550232,-0.0,-7.869258666914902e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.076256537809968e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.557742305332796e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,7.059321069391444e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.55773430177942e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.000453377404483,287.3242492675781,294.1499938964844,283.91607666015625,282.9525146484375,287.47332763671875,285.5247497558594,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745748877525,2.127643616844921e-09,0.0010745727922767,-0.0045189936645329,0.0,0.0,0.0,-0.0064073675312101,60.0,-2.1713216304779053,-0.0,-7.872868224012566e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.076915739569812e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.558436431689188e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.059833296807483e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.558428428135812e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0004534103500191,287.3216857910156,294.1499938964844,283.85760498046875,282.9245910644531,287.43902587890625,285.474853515625,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746527696028,2.135826182581013e-09,0.0010746505577117,-0.0045404271222651,0.0,0.0,0.0,-0.0064114634878933,60.0,-2.215766191482544,-0.0,-7.874007224017987e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.07673529582098e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.558245801599696e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.059692870825529e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.55823779804632e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0004534012987278,287.3191833496094,294.1499938964844,283.8003845214844,282.8970947265625,287.4044494628906,285.4246826171875,286.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746309999376,2.1335289090984592e-09,0.0010746289044618,-0.0045344093814492,0.0,0.0,0.0,-0.0064103142358362,60.0,-2.2589566707611084,-0.0,-7.873688190329632e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.076307469513269e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.557794692227616e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.0593596319668e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.557787416270004e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004533799365162,287.316650390625,294.1499938964844,283.7445373535156,282.8699951171875,287.36968994140625,285.3744812011719,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745800100266,2.1281518769455943e-09,0.0010745779145509,-0.004520324524492,0.0,0.0,0.0,-0.0064076231792569,60.0,-2.30107045173645,-0.0,-7.872941409914348e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.076113201444969e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.55759096541442e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.059209019644186e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.557582961861044e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004533702449407,287.31414794921875,294.1499938964844,283.6900939941406,282.8434143066406,287.33477783203125,285.32427978515625,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745567269623,2.1256933990798643e-09,0.0010745546314865,-0.0045138848945498,0.0,0.0,0.0,-0.0064063929021358,60.0,-2.342184543609619,-0.0,-7.872599638858446e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.076428250409664e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.557922021485864e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.059453491820022e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.557914745528252e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.000453385990113,287.3116760253906,294.1499938964844,283.6371765136719,282.8173217773437,287.2996826171875,285.27392578125,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745936306193,2.129580067844472e-09,0.0010745915351435,-0.0045240651816129,0.0,0.0,0.0,-0.0064083384349942,60.0,-2.3823394775390625,-0.0,-7.873141072423095e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.07945359358564e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.561108890920876e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.061807264108211e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.561100887367502e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004535371263045,287.3092041015625,294.1499938964844,283.5858459472656,282.7918395996094,287.2643737792969,285.22247314453125,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749513749033,2.167277024511804e-09,0.0010749491630122,-0.0046228105202317,0.0,0.0,0.0,-0.0064272051677107,60.0,-2.421504020690918,-0.0,-7.878387009441212e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.080509335035458e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.562219929648565e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.062627992127091e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.562212653690948e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004535898333415,287.3067626953125,294.1499938964844,283.5361633300781,282.7669677734375,287.2289733886719,285.1703186035156,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750762885436,2.1803971961276147e-09,0.0010750741930678,-0.0046571781858801,0.0,0.0,0.0,-0.0064337742514908,60.0,-2.4597909450531006,-0.0,-7.880213814814854e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.077814320335165e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.559382306179032e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.060531788738444e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.559375030221418e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004534552281256,287.3043212890625,294.1499938964844,283.48828125,282.74273681640625,287.19342041015625,285.1188659667969,286.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747570777311,2.146752997589374e-09,0.0010747549822553,-0.0045690489932894,0.0,0.0,0.0,-0.0064169359393417,60.0,-2.496179580688477,-0.0,-7.875532759271665e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.072303510038182e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.55357900238596e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.056245522107929e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.553571726428343e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0004531799640972,287.3018798828125,294.1499938964844,283.4422302246094,282.71923828125,287.15777587890625,285.0697937011719,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074104453437,2.077988225934746e-09,0.0010741024743765,-0.0043889228254556,0.0,0.0,0.0,-0.0063825193792581,60.0,-2.530605792999268,-0.0,-7.865968854048333e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.066872007679194e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.547858644509688e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.052020373521373e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.547851368552074e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004529086290858,287.2994689941406,294.1499938964844,283.3981018066406,282.6965026855469,287.1220703125,285.0235290527344,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734610259532,2.0102102205044048e-09,0.0010734589304775,-0.0042113815434277,0.0,0.0,0.0,-0.0063485950231552,60.0,-2.5631377696990967,-0.0,-7.856548478457628e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.06344284885563e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.54424831434153e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,7.049353735055774e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.544241038383916e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004527373821474,287.2970886230469,294.1499938964844,283.35595703125,282.674560546875,287.0863037109375,284.9790954589844,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730546200647,1.967414453574179e-09,0.0010730526410043,-0.0040992796421051,0.0,0.0,0.0,-0.006327174603939,60.0,-2.59432053565979,-0.0,-7.850603367387522e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.060536103788765e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.541187318973245e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,7.047093095025048e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.541180043015628e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004525921831373,287.2947082519531,294.1499938964844,283.31591796875,282.6534729003906,287.0505065917969,284.9363098144531,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727101471275,1.9311245935682564e-09,0.0010727082844823,-0.0040042200125753,0.0,0.0,0.0,-0.0063090114854276,60.0,-2.624126672744751,-0.0,-7.845563487762774e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.05781053006649e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.538316953694448e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.044972880976275e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.538309677736834e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.0004524560354184,287.2923278808594,294.1499938964844,283.278076171875,282.63330078125,287.01470947265625,284.8949890136719,286.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723872110247,1.8970962578634953e-09,0.0010723852319642,-0.0039150835946202,0.0,0.0,0.0,-0.0062919799238443,60.0,-2.652427196502685,-0.0,-7.840839799655441e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.05521446838975e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.5355833764188e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.042953802738339e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.535576100461184e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,0.0004523263487499,287.2899780273437,294.1499938964844,283.2424621582031,282.6140441894531,286.9789123535156,284.8550109863281,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720795253291,1.8646835187041692e-09,0.001072077662684,-0.0038301795721054,0.0,0.0,0.0,-0.0062757572159171,60.0,-2.6792356967926025,-0.0,-7.836341353595344e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.05269625945948e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.532931289868428e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.0409951149486e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.532924013910816e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.0004522005619946,287.2876281738281,294.1499938964844,283.2091979980469,282.5957946777344,286.9431457519531,284.81610107421875,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071781036444,1.8332420026467838e-09,0.0010717792902141,-0.0037478194572031,0.0,0.0,0.0,-0.0062600206583738,60.0,-2.7046496868133545,-0.0,-7.831979331740514e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.050230437424034e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.530334500595929e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.039077172521502e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.530327952234074e-05,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004520773945841,287.2853088378906,294.1499938964844,283.1783447265625,282.5785827636719,286.9074401855469,284.77880859375,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714888339862,1.8024535197724843e-09,0.001071486971341,-0.0036671699490398,0.0,0.0,0.0,-0.0062446109950542,60.0,-2.727988243103028,-0.0,-7.827708969898597e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.04779153643176e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.52776608755812e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.037180330371484e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.527758811600506e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004519555659499,287.2829895019531,294.1499938964844,283.1499938964844,282.5624389648437,286.8717956542969,284.74267578125,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711997747421,1.7719989919839912e-09,0.0010711980285122,-0.003587394952774,0.0,0.0,0.0,-0.0062293680384755,60.0,-2.749790906906128,-0.0,-7.823485503877239e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.045356273418292e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.525202040094882e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.035286398604512e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.525194764137268e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004518339119385,287.2807006835937,294.1499938964844,283.12310791015625,282.5469055175781,286.83624267578125,284.7079772949219,286.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709111811593,1.7415962005884467e-09,0.0010709094349294,-0.0035077554639428,0.0,0.0,0.0,-0.0062141511589288,60.0,-2.7699897289276123,-0.0,-7.819271274911443e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.04290864127688e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.522624168312176e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.03338228049688e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.522617619950324e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0004517116758506,287.2784118652344,294.1499938964844,283.09649658203125,282.5314636230469,286.80078125,284.6743469238281,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706210741773,1.711036645701824e-09,0.0010706194443628,-0.0034277054946869,0.0,0.0,0.0,-0.0061988560482859,60.0,-2.789355993270874,-0.0,-7.81503572966358e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.040480654221028e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.520067396806552e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.031494169496e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.5200608484447e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004515904001891,287.2761535644531,294.1499938964844,283.0702209472656,282.5161437988281,286.7654113769531,284.64215087890625,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070333411917,1.6807228941928543e-09,0.0010703316656872,-0.00334829906933,0.0,0.0,0.0,-0.0061836838722229,60.0,-2.808000087738037,-0.0,-7.8108357115525e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.038099960889669e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.517560101812704e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.029641710687429e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.517553553450853e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.000451471452834,287.2738952636719,294.1499938964844,283.04425048828125,282.5008850097656,286.7301330566406,284.6109924316406,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700512211769,1.650993897150954e-09,0.0010700494749471,-0.0032704244367778,0.0,0.0,0.0,-0.0061688041314482,60.0,-2.8263230323791504,-0.0,-7.806717405856034e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.035912808030844e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.515257261227816e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.027940591797233e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.515250712865964e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004513621970545,287.2716369628906,294.1499938964844,283.01861572265625,282.4857482910156,286.6949768066406,284.5810546875,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697919642552,1.623683409945897e-09,0.0010697903344407,-0.0031988851260393,0.0,0.0,0.0,-0.0061551351100206,60.0,-2.844318628311157,-0.0,-7.80293589741632e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
