time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089160,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.034220420289785e-05,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.51347465161234e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.026624371064827e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.513468103250489e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.000451277650427,287.2694091796875,294.1499938964844,282.9932556152344,282.470703125,286.659912109375,284.552001953125,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695912642404,1.6025409887987507e-09,0.0010695896344259,-0.0031435028649866,0.0,0.0,0.0,-0.0061445529572665,60.0,-2.862133264541626,-0.0,-7.800008461344987e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.033917012857272e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.51315523707308e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.026387902442366e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.513148688711226e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0004512624873314,287.2672119140625,294.1499938964844,282.9682312011719,282.45574951171875,286.6249389648437,284.5232849121094,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106955494266,1.5987184909249663e-09,0.0010695533128455,-0.0031334899831563,0.0,0.0,0.0,-0.006142639555037,60.0,-2.879943370819092,-0.0,-7.799479817549584e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.032013622345404e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.511150710750373e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,7.024907972663641e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.511144162388518e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0004511674342211,287.2649841308594,294.1499938964844,282.9435119628906,282.4408874511719,286.5900573730469,284.4953308105469,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693294461816,1.574948838012346e-09,0.0010693278163671,-0.0030712254811078,0.0,0.0,0.0,-0.0061307437717914,60.0,-2.897484540939331,-0.0,-7.796190004683012e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.027614578371868e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.506518836133182e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,7.021486817393452e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.506512287771328e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,0.0004509477003011,287.2628173828125,294.1499938964844,282.9190979003906,282.4261169433594,286.5552978515625,284.468994140625,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688086040318,1.5200594116748791e-09,0.0010688070906326,-0.0029274430125951,0.0,0.0,0.0,-0.0061032716184854,60.0,-2.914405345916748,-0.0,-7.788594302837738e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.021305595524608e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.499875159235673e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.016579911578447e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.499868610873818e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004506325640249,287.2606201171875,294.1499938964844,282.8949584960937,282.4114074707031,286.5206604003906,284.4454040527344,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680614504963,1.4413473747865167e-09,0.0010680599370971,-0.0027212570421397,0.0,0.0,0.0,-0.0060638757422566,60.0,-2.930476188659668,-0.0,-7.77770736704042e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.01646926649846e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.494781988905744e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.012818241491914e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.49477544054389e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004503909731283,287.2584533691406,294.1499938964844,282.87115478515625,282.39678955078125,286.48614501953125,284.4242248535156,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674884542822,1.381001424327621e-09,0.0010674870572984,-0.0025631811004132,0.0,0.0,0.0,-0.0060336715541779,60.0,-2.9461042881011963,-0.0,-7.76936701640807e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.012588998302816e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.490695811109616e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.009799446677789e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.490689262747765e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004501971416175,287.2563171386719,294.1499938964844,282.84765625,282.3822326660156,286.4517517089844,284.4047546386719,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670287301763,1.3325729408819598e-09,0.0010670273331925,-0.0024363226257264,0.0,0.0,0.0,-0.0060094324871897,60.0,-2.961642503738404,-0.0,-7.762676546008151e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.0089590230491e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.486873022979124e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.006976375123486e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.486866474617273e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0004500158247537,287.254150390625,294.1499938964844,282.8244323730469,282.3677978515625,286.41748046875,284.3867492675781,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665985755622,1.2872704013844327e-09,0.0010665972949936,-0.0023176523391157,0.0,0.0,0.0,-0.0059867580421268,60.0,-2.977083206176758,-0.0,-7.756420217219785e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.005291940411553e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.483011672273278e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,7.004124199738726e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.483005123911424e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004498326452448,287.2520446777344,294.1499938964844,282.8015441894531,282.3533935546875,286.3833312988281,284.37017822265625,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647086892277,1.2400489524111435e-09,0.0010647074086591,-0.0021953973919153,0.0,0.0,0.0,-0.0059558763168752,60.0,-2.990684747695923,-0.0,-7.750103492298879e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.005166793940589e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.4828792498447e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.004026701906696e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.482873429078607e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0004498263879213,287.2504272460937,294.1499938964844,282.7789306640625,282.3390808105469,286.3517761230469,284.35467529296875,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577447781339,1.1313353587283361e-09,0.0009577436721883,-0.0020165524911135,0.0,0.0,0.0,-0.0053689889609813,60.0,-2.8884060382843018,-0.0,-7.749883934593529e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.004955063574016e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.482656605541706e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.003862265264615e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.482650057179852e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004498158232308,287.2499389648437,294.1499938964844,282.7566223144531,282.3248291015625,286.3227844238281,284.34051513671875,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008389726281166,1.0097306324396982e-09,0.0008389715803787,-0.001815624651499,0.0,0.0,0.0,-0.0047169141471385,60.0,-2.710277795791626,-0.0,-7.74951658399914e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,4.45521145593375e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,4.691554931923747e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,3.4651686291908845e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,4.691552021540701e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0002225468779215,287.2500915527344,294.1499938964844,282.7345886230469,282.3106689453125,286.29541015625,284.3280334472656,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008133598603308,9.330354266978702e-10,0.0008133589290082,-0.001639605150558,0.0,0.0,0.0,-0.0045318691991269,60.0,-2.5320990085601807,-0.0,-1.8969156911907703e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.001964644994587e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.479507571086287e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.001536141615361e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.479501750320196e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004496664623729,287.2493896484375,294.1499938964844,282.7128601074219,282.2965393066406,286.2723388671875,284.3169250488281,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006463828030973,7.798544032766586e-10,0.0006463820463977,-0.0014038672670722,0.0,0.0,0.0,-0.0036447769962251,60.0,-2.274625778198242,-0.0,-7.744365149164879e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,4.46747217210941e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,4.704466118710116e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,3.474704499240033e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,4.704462844529189e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,0.0002231593243777,287.2490539550781,294.1499938964844,282.6914367675781,282.2825012207031,286.25408935546875,284.3070068359375,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000550361641217,6.699427679279776e-10,0.0005503610009327,-0.0012109293602406,0.0,0.0,0.0,-0.0030908463522791,60.0,-1.9456431865692136,-0.0,-1.9073695511906408e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.003940067486838e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.481587767368184e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.003072823863477e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.481581946602093e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004497651243582,287.249755859375,294.1499938964844,282.6703186035156,282.2684936523437,286.2378845214844,284.299072265625,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003656752815004,5.230727517790964e-10,0.0003656747576314,-0.0010094920871779,0.0,0.0,0.0,-0.0021175490692257,60.0,-1.6849571466445925,-0.0,-7.747761543441811e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,3.5581804695539176e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,3.746937363757752e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,2.767476689768955e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,3.746934817172587e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0001777383440639,287.2510070800781,294.1499938964844,282.64947509765625,282.2545471191406,286.2270202636719,284.2934875488281,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004212659841869,5.164805250146285e-10,0.0004212654603179,-0.0009365705191157,0.0,0.0,0.0,-0.0023681623861193,60.0,-1.4387805461883545,-0.0,-1.2099484969496645e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,3.2671749067958444e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,3.440494401729666e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,2.5411389287910424e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,3.4404922189423814e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0001632020284887,287.2528686523437,294.1499938964844,282.62890625,282.2406921386719,286.218017578125,284.2899475097656,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003868116473313,4.742390369294468e-10,0.0003868111525662,-0.0008599712164141,0.0,0.0,0.0,-0.0021744754631072,60.0,-1.2768373489379885,-0.0,-1.0201304689871904e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,3.1087907700566575e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,3.2737083529355004e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,2.417951327515766e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,3.273706170148216e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0001552904286654,287.2550048828125,294.1499938964844,282.608642578125,282.2268371582031,286.2102966308594,284.287841796875,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003667493583634,4.4993636594270465e-10,0.0003667488927021,-0.0008161414298228,0.0,0.0,0.0,-0.00206187996082,60.0,-1.1721733808517456,-0.0,-9.236212683561009e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,3.0203209462342784e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,3.180545172654092e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,2.3491411411669105e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,3.180542989866808e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0001508711720816,287.2572021484375,294.1499938964844,282.5886535644531,282.21307373046875,286.203125,284.2862854003906,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003574426227714,4.3826411944003496e-10,0.000357442186214,-0.0007947615813463,0.0,0.0,0.0,-0.0020093964412808,60.0,-1.1063778400421145,-0.0,-8.718003208230131e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,2.967422733490821e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,3.124840804957785e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,2.307998147443868e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,3.1248386221705005e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0001482288062106,287.2591247558594,294.1499938964844,282.5689697265625,282.1993408203125,286.1958923339844,284.28515625,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000353971379809,4.3338177491136776e-10,0.0003539709432516,-0.0007853970746509,0.0,0.0,0.0,-0.0019894870929419,60.0,-1.0809251070022583,-0.0,-8.41530134465529e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,2.109447814291343e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,2.2213513148017228e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,1.640683512960095e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,2.2213500415091403e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0001053712112479,287.2619323730469,294.1499938964844,282.549560546875,282.1856689453125,286.18896484375,284.280517578125,286.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003931063693016,4.497820171867062e-10,0.0003931059327442,-0.0007893786532804,0.0,0.0,0.0,-0.0021895582322031,60.0,-0.9687979817390442,-0.0,-4.2525392096592896e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,2.8878606826765463e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,3.0410581530304626e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,2.246116491733119e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,3.0410561521421187e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0001442545180907,287.27752685546875,294.1499938964844,282.5304260253906,282.1720275878906,286.1796264648437,284.284912109375,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003417877596803,4.190646996082848e-10,0.0003417873231228,-0.0007599408272653,0.0,0.0,0.0,-0.0019213877385482,60.0,-1.0966070890426636,-0.0,-7.970088589104307e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,2.8088459657737985e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,2.957851575047244e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,2.1846604795428e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,2.95784975605784e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0001403075730195,287.27984619140625,294.1499938964844,282.5115966796875,282.1584167480469,286.1734924316406,284.28436279296875,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003288779989816,4.040348611233924e-10,0.0003288775915279,-0.0007333369576372,0.0,0.0,0.0,-0.0018493183888494,60.0,-1.0443884134292605,-0.0,-7.539915358734106e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,2.650489659572486e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,2.7910948119824752e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,2.0614943423424847e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,2.791092992993072e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0001323973556281,287.2821655273437,294.1499938964844,282.4930114746094,282.14483642578125,286.1679382324219,284.2842712402344,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003138001193292,3.8472536267875047e-10,0.0003137997409794,-0.0006976497243158,0.0,0.0,0.0,-0.0017640376463532,60.0,-1.0000815391540527,-0.0,-6.713714473249865e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,2.487483470758889e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,2.6194413294433616e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,1.9347115085111e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,2.6194396923528984e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0001242548605659,287.284423828125,294.1499938964844,282.4747314453125,282.1313171386719,286.1630249023437,284.2847900390625,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294501427561,3.6106467815599775e-10,0.000294501078315,-0.0006547441589646,0.0,0.0,0.0,-0.0016555490437895,60.0,-0.9519845843315125,-0.0,-5.9133147267687044e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,2.27819946303498e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,2.3990551198949103e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,1.7719348761602305e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,2.399053664703388e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,0.0001138006991823,287.28668212890625,294.1499938964844,282.45672607421875,282.1178283691406,286.1589050292969,284.2858581542969,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730388077907,3.3400707200037516e-10,0.0002730384876485,-0.0006050717784091,0.0,0.0,0.0,-0.0015344267012551,60.0,-0.8968544602394104,-0.0,-4.9601416307609725e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,1.9777753550442867e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,2.0826939362450503e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,1.5382714991574176e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,2.082692662952468e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.879390563583e-05,287.2887268066406,294.1499938964844,282.4389953613281,282.1043395996094,286.1556701660156,284.28759765625,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002336780162295,2.8660102069366644e-10,0.0002336777251912,-0.0005198013968765,0.0,0.0,0.0,-0.0013136954512447,60.0,-0.8208304643630981,-0.0,-3.7382168471822305e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,1.675422754487954e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,1.7643016690271907e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,1.3031080015935004e-05,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,1.7643005776335485e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,8.369077113457024e-05,287.2904968261719,294.1499938964844,282.42156982421875,282.0909118652344,286.1534729003906,284.28973388671875,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001983600086532,2.431930490320865e-10,0.0001983597758226,-0.0004409990215208,0.0,0.0,0.0,-0.0011150863720104,60.0,-0.7222344279289246,-0.0,-2.682621014216124e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,1.4024152733327355e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,1.4768116670893504e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,1.0907687283179255e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,1.4768107575946487e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.005349471000955e-05,287.2919616699219,294.1499938964844,282.4043884277344,282.0774841308594,286.1519470214844,284.29180908203125,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001660377456573,2.0356530350262848e-10,0.0001660375419305,-0.0003691392194014,0.0,0.0,0.0,-0.0009333856287412,60.0,-0.6222613453865051,-0.0,-1.879592925746465e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,1.1545056622708216e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,1.2157507626398e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,8.979498488770332e-06,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,1.2157499440945683e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,5.766990580013953e-05,287.2930908203125,294.1499938964844,282.3874816894531,282.0640869140625,286.1510009765625,284.2936096191406,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00013668682368,1.6758050502829747e-10,0.000136686649057,-0.0003038854338228,0.0,0.0,0.0,-0.0007683885050937,60.0,-0.5267910361289978,-0.0,-1.2738041732518462e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.358614988741463e-06,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.855078133114148e-06,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.278931207110872e-06,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.855071766651236e-06,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,4.674818774219602e-05,287.2939147949219,294.1499938964844,282.370849609375,282.0507202148437,286.150390625,284.2950744628906,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001108008655137,1.35843794546453e-10,0.0001108007272705,-0.0002463349956087,0.0,0.0,0.0,-0.000622869876679,60.0,-0.4376616775989532,-0.0,-8.370159010340215e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,7.486281901947223e-06,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.883420039433986e-06,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,5.822670118504902e-06,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.883414582465775e-06,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,3.739550083992072e-05,287.2944641113281,294.1499938964844,282.3544921875,282.037353515625,286.1499938964844,284.296142578125,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.863336552167311e-05,1.0866607613735367e-10,8.86332563823089e-05,-0.0001970517623703,0.0,0.0,0.0,-0.0004982547252438,60.0,-0.3589659631252289,-0.0,-5.356028398573184e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,5.983148184895981e-06,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,6.300546374404803e-06,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,4.653564701584401e-06,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,6.300542281678645e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,2.988704181916546e-05,287.2948608398437,294.1499938964844,282.33837890625,282.0240173339844,286.1497497558594,284.2969665527344,286.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.083708624122664e-05,8.684755692378586e-11,7.083699892973527e-05,-0.0001574866764713,0.0,0.0,0.0,-0.0003982124908361,60.0,-0.2905940413475036,-0.0,-3.4211333765910007e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,4.83517305838177e-06,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,5.091672846901929e-06,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,3.760694426091504e-06,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,5.091669663670473e-06,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,2.415267408650834e-05,287.2951354980469,294.1499938964844,282.32257080078125,282.0106811523437,286.14959716796875,284.2974548339844,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.724579023080878e-05,7.018433056948936e-11,5.724571747123264e-05,-0.0001272701338166,0.0,0.0,0.0,-0.000321808620356,60.0,-0.2361743301153183,-0.0,-2.23426444012631e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,3.952090537495678e-06,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,4.1617440729169175e-06,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,3.073851758017554e-06,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,4.161741344432812e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,1.974149745365139e-05,287.2953186035156,294.1499938964844,282.3070068359375,281.9973449707031,286.1495056152344,284.2978515625,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.67904428660404e-05,5.7365924510666127e-11,4.679038465837948e-05,-0.0001040256538544,0.0,0.0,0.0,-0.0002630336675792,60.0,-0.1912945359945297,-0.0,-1.492671680702884e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,3.3217995678569423e-06,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,3.498016667435877e-06,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,2.5836247914412525e-06,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,3.498014621072798e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,1.6593065083725378e-05,287.29541015625,294.1499938964844,282.2917175292969,281.9840393066406,286.1494445800781,284.298095703125,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.932827166863717e-05,4.8217142084583386e-11,3.932822437491268e-05,-8.743551006773487e-05,0.0,0.0,0.0,-0.0002210848469985,60.0,-0.1580613553524017,-0.0,-1.0545261192040911e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,2.838678028638242e-06,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.9892662496422417e-06,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,2.2078631900512846e-06,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,2.989264430652838e-06,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,1.4179774552758316e-05,287.2954406738281,294.1499938964844,282.2767028808594,281.970703125,286.1494140625,284.2982788085937,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3608197554713115e-05,4.120430385778917e-11,3.360815753694624e-05,-7.471862045349553e-05,0.0,0.0,0.0,-0.0001889293489512,60.0,-0.1318361759185791,-0.0,-7.700923232434319e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.4560360998293618e-06,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,2.5863257633318426e-06,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,1.910252422021585e-06,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.5863241717161145e-06,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.226840049639577e-05,287.2955017089844,294.1499938964844,282.2619323730469,281.9573974609375,286.1493835449219,284.29840087890625,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.907800444518216e-05,3.5650159907474326e-11,2.907796988438349e-05,-6.464694888563827e-05,0.0,0.0,0.0,-0.0001634627406019,60.0,-0.112591952085495,-0.0,-5.7647438905794595e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,2.1183320768614067e-06,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,2.230706968475716e-06,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,1.64759353538102e-06,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.2307056042336626e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.0581499736872502e-05,287.2955322265625,294.1499938964844,282.2474365234375,281.9440612792969,286.1493530273437,284.29852294921875,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.507970748411026e-05,3.074819218684688e-11,2.50796765612904e-05,-5.575787872658111e-05,0.0,0.0,0.0,-0.0001409862161381,60.0,-0.0962136834859848,-0.0,-4.288432803312148e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
