time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,1.791374074855412e-06,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.8864042203858844e-06,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.3932925639892346e-06,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,1.8864030835175072e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,8.948278264142573e-06,287.2955627441406,294.1499938964844,282.2331848144531,281.9307556152344,286.1493225097656,284.298583984375,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12088070838945e-05,2.6002410294379e-11,2.120878161804285e-05,-4.71519488201011e-05,0.0,0.0,0.0,-0.0001192258496303,60.0,-0.0826674103736877,-0.0,-3.066783285654573e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,1.475165163355996e-06,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,1.553420815980644e-06,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.1473520089566591e-06,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,1.5534197927991045e-06,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,7.368750175373861e-06,287.29559326171875,294.1499938964844,282.2192077636719,281.9174194335937,286.1493225097656,284.29864501953125,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465104974689893e-05,2.14125245312502e-11,1.746508314681705e-05,-3.88288390240632e-05,0.0,0.0,0.0,-9.818052058108152e-05,60.0,-0.0699936971068382,-0.0,-2.079657453191164e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,1.1718600489984965e-06,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,1.234025717167242e-06,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.11447671114729e-07,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,1.234024921359378e-06,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,5.85367934036185e-06,287.29559326171875,294.1499938964844,282.2054748535156,281.9040832519531,286.1493225097656,284.2986755371094,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.387417250953149e-05,1.700996982156866e-11,1.3874155229132157e-05,-3.0845378205413e-05,0.0,0.0,0.0,-7.799398736096919e-05,60.0,-0.0579222999513149,-0.0,-1.3123870913622767e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,8.999920737551292e-07,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.477354865339294e-07,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,6.999946435826132e-07,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.477349180997408e-07,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,4.4956436795473564e-06,287.2955627441406,294.1499938964844,282.1920166015625,281.8907165527344,286.1492919921875,284.2986755371094,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0655423466232604e-05,1.3063724581263704e-11,1.065541073330678e-05,-2.3689372028457e-05,0.0,0.0,0.0,-5.989972851239145e-05,60.0,-0.0463946685194969,-0.0,-7.740835750169595e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,6.609112119804195e-07,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,6.959717211429961e-07,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,5.140425969329954e-07,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,6.959712663956452e-07,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,3.301385959275649e-06,287.2955627441406,294.1499938964844,282.1788024902344,281.8773498535156,286.1492919921875,284.2987060546875,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.824875865480863e-06,9.593447564126834e-12,7.824866770533845e-06,-1.7396410839864984e-05,0.0,0.0,0.0,-4.398773307912052e-05,60.0,-0.0363442003726959,-0.0,-4.174425562164519e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,4.666924837692932e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,4.914498958896729e-07,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,3.629834566254432e-07,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,4.914496116725786e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,2.3312238681683084e-06,287.2955627441406,294.1499938964844,282.1658630371094,281.86395263671875,286.1492919921875,284.2986755371094,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.5254386097658426e-06,6.7742638755474704e-12,5.525431788555579e-06,-1.2284247532079462e-05,0.0,0.0,0.0,-3.106138319708407e-05,60.0,-0.027403550222516,-0.0,-2.081479303153721e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,3.156325476538769e-07,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,3.323764303786448e-07,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,2.4549225940972974e-07,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,3.323762314266787e-07,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,1.576648742229736e-06,287.2955627441406,294.1499938964844,282.15313720703125,281.8505249023437,286.1492919921875,284.2987060546875,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.736959342859336e-06,4.581559957805848e-12,3.7369547953858273e-06,-8.308067663165275e-06,0.0,0.0,0.0,-2.100740675814449e-05,60.0,-0.0201083738356828,-0.0,-9.520812957464209e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,2.0279213686080769e-07,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,2.1355000967560045e-07,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,1.5772739914154954e-07,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.135498675670533e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.012988036563911e-06,287.2955627441406,294.1499938964844,282.14068603515625,281.8370666503906,286.1492919921875,284.2986755371094,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4009884782572044e-06,2.9436366538737598e-12,2.400985522399424e-06,-5.337908078217879e-06,0.0,0.0,0.0,-1.349720696453005e-05,60.0,-0.0141162415966391,-0.0,-3.930182730909476e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,1.2190170650683285e-07,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.283684269992591e-07,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.4812541817646e-08,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,1.2836835594498552e-07,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,6.089238127060526e-07,287.2955322265625,294.1499938964844,282.1285095214844,281.8236083984375,286.1492919921875,284.2986755371094,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4432805528485917e-06,1.7694716135038813e-12,1.443278733859188e-06,-3.208714360880549e-06,0.0,0.0,0.0,-8.113434887491167e-06,60.0,-0.0095084989443421,-0.0,-1.4201363880434609e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,6.873782609773117e-08,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,7.23842816796605e-08,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,5.346281284346333e-08,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.2384231941669e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,3.4335943155383575e-07,287.2955322265625,294.1499938964844,282.1165466308594,281.8100891113281,286.1492919921875,284.2986755371094,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.138370617416513e-07,9.977664311086598e-13,8.138360954035306e-07,-1.8093306834998657e-06,0.0,0.0,0.0,-4.575005732476711e-06,60.0,-0.0059077842161059,-0.0,-4.5154608134187486e-14,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,3.3831138779305554e-08,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,3.5625838279429445e-08,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,2.631313833489912e-08,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,3.562581696314737e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.6899342369924852e-07,287.2955322265625,294.1499938964844,282.1048278808594,281.79656982421875,286.1492919921875,284.2986755371094,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.005567859621806e-07,4.911104075494558e-13,4.0055630279312027e-07,-8.905182653506927e-07,0.0,0.0,0.0,-2.25173425860703e-06,60.0,-0.0036596211139112,-0.0,-1.0938146411841251e-14,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.5259523422628263e-08,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.6069021668840833e-08,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,1.18685310468436e-08,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,1.6069011010699796e-08,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.622442410593069e-08,287.2955322265625,294.1499938964844,282.0933837890625,281.7829895019531,286.1492919921875,284.2986755371094,286.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.806732541353995e-07,2.215311538811965e-13,1.8067304097257885e-07,-4.016729633349314e-07,0.0,0.0,0.0,-1.0156654752790928e-06,60.0,-0.0022206983994692,-0.0,-2.2253198768288143e-15,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,4.772422457222092e-09,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,5.025593718954724e-09,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,3.711888352242454e-09,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,5.025590166241045e-09,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,2.3839222151877948e-08,287.2955322265625,294.1499938964844,282.0821838378906,281.7693786621094,286.1492919921875,284.2986755371094,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.649999934576044e-08,6.926240586927966e-14,5.649993184420055e-08,-1.2561342543904177e-07,0.0,0.0,0.0,-3.176101017743349e-07,60.0,-0.0012037191772833,-0.0,-2.176648357827957e-16,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.474400712631052e-09,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,1.5526158136935921e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,1.146757466763404e-09,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,1.5526148144928698e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.364931775555305e-09,287.2955017089844,294.1499938964844,282.0711975097656,281.7557067871094,286.1492919921875,284.2986755371094,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.745462974156453e-08,2.1391498598519187e-14,1.7454608425282462e-08,-3.880528254285309e-08,0.0,0.0,0.0,-9.810901246964933e-08,60.0,-0.0005679149762727,-0.0,-2.077502655043474e-17,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,4.400432448981029e-11,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,4.6338700238068846e-11,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,3.422562580568389e-11,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,4.6338669013046285e-11,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,2.1981055864372926e-10,287.2955017089844,294.1499938964844,282.0604858398437,281.74200439453125,286.1492919921875,284.2986755371094,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.209123132843272e-10,6.29920403422894e-16,5.209117026616639e-10,-1.1564267321517712e-09,0.0,0.0,0.0,-2.924934960901736e-09,60.0,-0.0002871899341698,-0.0,-1.8505511796213012e-20,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-1.2075605793082644e-10,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-1.2716201702733798e-10,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-9.392148170306314e-11,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-1.2716193376061108e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-6.032010446688219e-10,287.2955017089844,294.1499938964844,282.04998779296875,281.7282409667969,286.1492919921875,284.2986755371094,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.439962371563297e-09,-1.7709303228236658e-15,-1.4399605952064572e-09,3.194579711873757e-09,0.0,0.0,0.0,8.090864866971971e-09,60.0,-0.0001258082775166,-0.0,-1.393568497062161e-19,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,282.03961181640625,281.7144470214844,286.1492919921875,284.2986755371094,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393299105179615e-18,-6.158515537812992e-13,1.8337863508504498e-13,0.0,0.0,0.0,0.0,60.0,-6.423608283512294e-05,-0.0,-2.956835183980521e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.4304714490996915e-11,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.559404944924016e-11,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.890368764301264e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.5594032102005396e-11,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2140699556795198e-10,287.2955017089844,294.1499938964844,282.0292358398437,281.7006530761719,286.1492919921875,284.2986755371094,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.994242631615407e-10,3.890089601609408e-16,2.994238745834821e-10,-6.599911173132963e-10,0.0,0.0,0.0,-1.6880221664905542e-09,60.0,-2.92516724584857e-05,-0.0,-5.6453586427613115e-21,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,282.0188293457031,281.6867980957031,286.1492919921875,284.2986755371094,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393323920597992e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.630251426831819e-05,-0.0,-3.127149143634669e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-6.1401383109893626e-12,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-6.465865169669183e-12,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-4.775668575873748e-12,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-6.465860832860493e-12,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-3.067123985345255e-11,287.2955017089844,294.1499938964844,282.0083923339844,281.6729431152344,286.1492919921875,284.2986755371094,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,6.826758602862526e-11,-9.300670576780474e-17,-6.826749582300451e-11,1.5498179128936584e-10,0.0,0.0,0.0,3.92901711165905e-10,60.0,-8.965060260379687e-06,-0.0,-3.603021336618848e-22,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.9979553222656,281.6590576171875,286.1492919921875,284.2986755371094,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.084118922444759e-06,-0.0,-1.401298464324817e-45,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.98748779296875,281.6451416015625,286.1492919921875,284.2986755371094,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.604778041539248e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.9770202636719,281.6311950683594,286.1492919921875,284.2986755371094,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.805298320003203e-06,-0.0,-4.684221830707383e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.966552734375,281.61724853515625,286.1492919921875,284.2986755371094,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.3063324735849164e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.9560546875,281.6033020019531,286.1492919921875,284.2986755371094,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.0500179946102435e-06,-0.0,-2.9124971901064345e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.945556640625,281.5893249511719,286.1492919921875,284.2986755371094,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.8604465569515014e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.93505859375,281.5753173828125,286.1492919921875,284.2986755371094,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.726938191699446e-06,-0.0,-2.585376048500787e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.924560546875,281.5613098144531,286.1492919921875,284.2986755371094,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.6104398784809746e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.9140319824219,281.5473022460937,286.1492919921875,284.2986755371094,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.508970737835625e-06,-0.0,-1.4397282339298466e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.9035339355469,281.53326416015625,286.1492919921875,284.2986755371094,286.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.413877609797055e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.8930358886719,281.51922607421875,286.1492919921875,284.2986755371094,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.324568185940734e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.8825378417969,281.50518798828125,286.1492919921875,284.2986755371094,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.239061814179877e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.8720397949219,281.4911499023437,286.1492919921875,284.2986755371094,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.157221615561866e-06,-0.0,-2.930541395733541e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.8615417480469,281.4770812988281,286.1492919921875,284.2986755371094,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.0784782464033924e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.85107421875,281.4630126953125,286.1492919921875,284.2986755371094,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.003287136176368e-06,-0.0,-8.056261053188379e-40,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.8406066894531,281.4489440917969,286.1492919921875,284.2986755371094,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.930601001731702e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.83013916015625,281.43487548828125,286.1492919921875,284.2986755371094,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.8608295704325428e-06,-0.0,-6.45031275723817e-39,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.8197021484375,281.4208068847656,286.1492919921875,284.2986755371094,286.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.7932214859683882e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.80926513671875,281.40673828125,286.1492919921875,284.2986755371094,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.7285052535953582e-06,-0.0,-1.950567805593605e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.7988586425781,281.3926696777344,286.1492919921875,284.2986755371094,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.6658157164783916e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
