time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093900,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.7884826660156,281.37860107421875,286.1492919921875,284.2986755371094,286.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.6058131677709753e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.7781066894531,281.3645324707031,286.1492919921875,284.2986755371094,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.548087766423123e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.76776123046875,281.3504638671875,286.1492919921875,284.2986755371094,286.88104248046875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.4921158708602889e-06,-0.0,-2.9105609305054397e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.7574462890625,281.3363952636719,286.1492919921875,284.2986755371094,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.4378061905517825e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.74713134765625,281.3223571777344,286.1492919921875,284.2986755371094,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.3860468470738851e-06,-0.0,-2.9169681094013898e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.73687744140625,281.3083190917969,286.1492919921875,284.2986755371094,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.3357221178011969e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.72662353515625,281.2942810058594,286.1492919921875,284.2986755371094,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.287811187467014e-06,-0.0,-2.922580176571605e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.7164001464844,281.2802734375,286.1492919921875,284.2986755371094,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.241243808181025e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.70623779296875,281.2662658691406,286.1492919921875,284.2986755371094,286.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.1968169246756588e-06,-0.0,-2.3919197890084243e-39,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.69610595703125,281.25225830078125,286.1492919921875,284.2986755371094,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.1533919632711331e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.6859741210937,281.23828125,286.1492919921875,284.2986755371094,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.1122212981717894e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.6759033203125,281.2243347167969,286.1492919921875,284.2986755371094,286.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.072621898856596e-06,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.6658935546875,281.2103881835937,286.1492919921875,284.2986755371094,286.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520071913493254e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0342977248001262e-06,-0.0,-6.253531630539804e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-5.116782106524831e-13,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-5.388220794023957e-13,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-3.979723722877945e-13,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-5.388217541417439e-13,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-2.555936799014669e-12,287.2955017089844,294.1499938964844,281.6558837890625,281.1964416503906,286.1492919921875,284.2986755371094,286.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1509606162178896e-12,-6.970420238593462e-18,2.150967555111793e-12,-7.906487964337572e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.96907147055026e-07,-0.0,-2.5020981723425585e-24,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.6459350585937,281.1825256347656,286.1492919921875,284.2986755371094,286.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-9.612472240405625e-07,-0.0,-1.7200181948416392e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.63604736328125,281.16864013671875,286.1492919921875,284.2986755371094,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-9.265664289159758e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.6261901855469,281.15478515625,286.1492919921875,284.2986755371094,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-8.934113679970324e-07,-0.0,-7.803434580359501e-39,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.61639404296875,281.14093017578125,286.1492919921875,284.2986755371094,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-8.609166570749949e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.60662841796875,281.1271057128906,286.1492919921875,284.2986755371094,286.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-8.30175281407719e-07,-0.0,-1.2230786631649046e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.596923828125,281.1133117675781,286.1492919921875,284.2986755371094,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.01173903579366e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-8.000943694241869e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.5872497558594,281.0995178222656,286.1492919921875,284.2986755371094,286.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.011739862974274e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-7.7153907795946e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.5776672363281,281.0857849121094,286.1492919921875,284.2986755371094,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.01173903579366e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-7.442817491210008e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.568115234375,281.0720520019531,286.1492919921875,284.2986755371094,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-7.176620329119032e-07,-0.0,-1.6948214471546151e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.5586242675781,281.0583801269531,286.1492919921875,284.2986755371094,286.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.917937867001456e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.5492248535156,281.0447082519531,286.1492919921875,284.2986755371094,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520067777590176e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.671096457466774e-07,-0.0,-6.254386558545837e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.53985595703125,281.0310974121094,286.1492919921875,284.2986755371094,286.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520067777590176e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.430858547901153e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.5305480957031,281.0174865722656,286.1492919921875,284.2986755371094,286.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.200639859343937e-07,-0.0,-2.552902638148216e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.5213317871094,281.0039367675781,286.1492919921875,284.2986755371094,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.974520718154963e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.5121459960937,280.99041748046875,286.1492919921875,284.2986755371094,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.352006364168711e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.761152692684846e-07,-0.0,-6.254386065507771e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.5030517578125,280.9769287109375,286.1492919921875,284.2986755371094,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.352006364168711e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.553933419832902e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4940185546875,280.9634704589844,286.1492919921875,284.2986755371094,286.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.355367420634138e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4850769042969,280.9500732421875,286.1492919921875,284.2986755371094,286.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.168186589799006e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4761962890625,280.93670654296875,286.1492919921875,284.2986755371094,286.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.982828158972552e-07,-0.0,-1.0644931554378791e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4673767089844,280.9233703613281,286.1492919921875,284.2986755371094,286.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.800884880751255e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4586486816406,280.9100952148437,286.1492919921875,284.2986755371094,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.629188765647996e-07,-0.0,-1.2230786631649046e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.45001220703125,280.8968505859375,286.1492919921875,284.2986755371094,286.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.01173903579366e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-4.461363971586252e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.44140625,280.88360595703125,286.1492919921875,284.2986755371094,286.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.30264748274567e-07,-0.0,-2.5975407204695907e-39,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4328308105469,280.87030029296875,286.1492919921875,284.2986755371094,286.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.148257914948772e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4242553710937,280.85699462890625,286.1492919921875,284.2986755371094,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.000243905011304e-07,-0.0,-1.0046641569841455e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.4157409667969,280.8435974121094,286.1492919921875,284.2986755371094,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393325574959217e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.854279668757954e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.4072265625,280.8302001953125,286.1492919921875,284.2986755371094,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.01173903579366e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-3.715374248258741e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
