time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096360,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.558391053262416e-13,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.6941103970119784e-13,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.9898618614389725e-13,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.69410877070872e-13,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.3987121582031,280.8167419433594,286.1492919921875,284.2986755371094,286.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,3.32702333565027e-12,-1.043464602652064e-17,-3.327012927309414e-12,2.838882774691687e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.583300554055313e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.3902282714844,280.80328369140625,286.1492919921875,284.2986755371094,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.455325554568845e-07,-0.0,-2.9166116040053048e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.558391053262416e-13,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.6941103970119784e-13,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.9898618614389725e-13,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.69410877070872e-13,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.3817749023437,280.7897644042969,286.1492919921875,284.2986755371094,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,3.32702333565027e-12,-1.043464602652064e-17,-3.327012927309414e-12,2.838882774691687e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.32962770244194e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.37335205078125,280.7762145996094,286.1492919921875,284.2986755371094,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.210988950286265e-07,-0.0,-2.9265709798926466e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.36492919921875,280.7626647949219,286.1492919921875,284.2986755371094,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.094171745487984e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.35650634765625,280.7490539550781,286.1492919921875,284.2986755371094,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.9844139248780266e-07,-0.0,-2.9463560191849242e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.3481140136719,280.7354431152344,286.1492919921875,284.2986755371094,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.878071541090321e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.3397216796875,280.7218017578125,286.1492919921875,284.2986755371094,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.777877625703695e-07,-0.0,-2.641378100848449e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.33135986328125,280.7081298828125,286.1492919921875,284.2986755371094,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.677911368209607e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.3230285644531,280.6944580078125,286.1492919921875,284.2986755371094,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.581133173862327e-07,-0.0,-1.401298464324817e-45,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.3146667480469,280.6807556152344,286.1492919921875,284.2986755371094,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.011739862974274e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-2.4889092742341745e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.30633544921875,280.66705322265625,286.1492919921875,284.2986755371094,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.4021503008953005e-07,-0.0,-1.630351348187037e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.558391053262416e-13,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.6941103970119784e-13,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.9898618614389725e-13,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.69410877070872e-13,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.29803466796875,280.6533203125,286.1492919921875,284.2986755371094,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,6.715171496120279e-13,-7.774913768485998e-18,-6.715093975664943e-13,-1.4980979781351045e-12,0.0,0.0,0.0,0.0,60.0,-2.315619127557511e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.558391053262416e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.6941103970119784e-13,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.9898618614389725e-13,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.69410877070872e-13,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.28973388671875,280.6395874023437,286.1492919921875,284.2986755371094,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,6.715171496120279e-13,-7.774913768485998e-18,-6.715093975664943e-13,-1.4980979781351045e-12,0.0,0.0,0.0,0.0,60.0,-2.231820559472908e-07,-0.0,-6.255245923894462e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.28143310546875,280.6258544921875,286.1492919921875,284.2986755371094,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.1498436808542465e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.2731628417969,280.61212158203125,286.1492919921875,284.2986755371094,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.0733318706334106e-07,-0.0,-2.9395144583921466e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.2648620605469,280.5983581542969,286.1492919921875,284.2986755371094,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.9972755183061968e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.256591796875,280.5845947265625,286.1492919921875,284.2986755371094,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520071913493254e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.926001260699195e-07,-0.0,-6.25352965838754e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.24835205078125,280.57086181640625,286.1492919921875,284.2986755371094,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520071913493254e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.856776350450673e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.2400817871094,280.5570983886719,286.1492919921875,284.2986755371094,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.7934719664935988e-07,-0.0,-1.401298464324817e-45,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.2318420410156,280.5433654785156,286.1492919921875,284.2986755371094,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.7319892720024654e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.2236022949219,280.52960205078125,286.1492919921875,284.2986755371094,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.6695958038326353e-07,-0.0,-2.954415318656757e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.558391053262416e-13,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.6941103970119784e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.9898618614389725e-13,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.69410877070872e-13,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.2153625488281,280.515869140625,286.1492919921875,284.2986755371094,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,3.32702333565027e-12,-1.043464602652064e-17,-3.327012927309414e-12,2.838882774691687e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.607429993555343e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.2071228027344,280.5021667480469,286.1492919921875,284.2986755371094,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.5505015937833377e-07,-0.0,-2.9152138677537798e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1988830566406,280.4884338378906,286.1492919921875,284.2986755371094,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.4938008519038706e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1906433105469,280.4747314453125,286.1492919921875,284.2986755371094,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.44279312053186e-07,-0.0,-5.4262662602850254e-39,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1824035644531,280.4610595703125,286.1492919921875,284.2986755371094,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.392696162838547e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.1741943359375,280.4473876953125,286.1492919921875,284.2986755371094,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520067777590176e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3439654367175538e-07,-0.0,-6.253532123577869e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.1659545898437,280.4337463378906,286.1492919921875,284.2986755371094,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520067777590176e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2959178263827198e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1577453613281,280.4201354980469,286.1492919921875,284.2986755371094,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.249008789727668e-07,-0.0,-1.401298464324817e-45,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1495056152344,280.4065246582031,286.1492919921875,284.2986755371094,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.204149242539643e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.1412658691406,280.3929443359375,286.1492919921875,284.2986755371094,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.011739862974274e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-1.1613391137643705e-07,-0.0,-6.253532616615935e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.133056640625,280.37939453125,286.1492919921875,284.2986755371094,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.011739862974274e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-1.1183012560422868e-07,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.12481689453125,280.3658752441406,286.1492919921875,284.2986755371094,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.0789068483063605e-07,-0.0,-2.930776678274698e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1165771484375,280.3523864746094,286.1492919921875,284.2986755371094,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.0388292537300005e-07,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1083374023437,280.33892822265625,286.1492919921875,284.2986755371094,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.0026227670323352e-07,-0.0,-2.937569198912528e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.1000671386719,280.3255310058594,286.1492919921875,284.2986755371094,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-9.65505435601699e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.0918273925781,280.3121337890625,286.1492919921875,284.2986755371094,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.011740690154886e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-9.311207094242493e-08,-0.0,-6.253531137501738e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.08355712890625,280.2987976074219,286.1492919921875,284.2986755371094,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.011740690154886e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-8.971913700861479e-08,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.0752868652344,280.2854919433594,286.1492919921875,284.2986755371094,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,3.271366033966161e-12,-1.1053060314535698e-17,-3.2713549751040016e-12,4.520359347254255e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.66450093894855e-08,-0.0,-4.203895392974451e-45,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
