time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098760,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.558391053262416e-13,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.6941103970119784e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.9898618614389725e-13,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.69410877070872e-13,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.0670166015625,280.2722473144531,286.1492919921875,284.2986755371094,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.32702333565027e-12,-1.0434646853701254e-17,-3.327012927309414e-12,2.838882774691687e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.354810177024775e-08,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.0587463378906,280.259033203125,286.1492919921875,284.2986755371094,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.352007604939629e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.056505862441554e-08,-0.0,-6.253528672311409e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,281.0504455566406,280.2458801269531,286.1492919921875,284.2986755371094,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.352007604939629e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.769586574113418e-08,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.0421447753906,280.2327575683594,286.1492919921875,284.2986755371094,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-7.48949844364688e-08,-0.0,-2.936327583004473e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.0338439941406,280.2196960449219,286.1492919921875,284.2986755371094,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-7.218519471052788e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.0255126953125,280.2066955566406,286.1492919921875,284.2986755371094,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.981697708852155e-08,-0.0,-3.1514683982233336e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.0171813964844,280.1937255859375,286.1492919921875,284.2986755371094,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.747152525576895e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.0088195800781,280.18084716796875,286.1492919921875,284.2986755371094,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.519439210705968e-08,-0.0,-2.410812655423837e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,281.00048828125,280.1679992675781,286.1492919921875,284.2986755371094,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.291725185292307e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.9920959472656,280.1552429199219,286.1492919921875,284.2986755371094,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.116385975474259e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.98370361328125,280.1425170898437,286.1492919921875,284.2986755371094,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.8863953711352224e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.9753112792969,280.1298522949219,286.1492919921875,284.2986755371094,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.67234472725886e-08,-0.0,-3.284542426628247e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.9668884277344,280.1172790527344,286.1492919921875,284.2986755371094,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.462848307047352e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.9584655761719,280.1047668457031,286.1492919921875,284.2986755371094,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.269291492027151e-08,-0.0,-2.922710950318134e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.95001220703125,280.0923156738281,286.1492919921875,284.2986755371094,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.080289255943171e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.9414367675781,280.0799255371094,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.898118532992157e-08,-0.0,-1.6224331710845235e-39,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.9326477050781,280.06756591796875,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-4.718224744237887e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,280.9236755371094,280.0552062988281,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.352007604939629e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.5246682844890536e-08,-0.0,-6.253530151425606e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,280.9145202636719,280.0428771972656,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.352007604939629e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.344774495734782e-08,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,280.9051818847656,280.0306091308594,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.0117415173355e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-4.1785437332464426e-08,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.89569091796875,280.0183410644531,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,3.271366033966161e-12,-1.1053061968896925e-17,-3.2713549751040016e-12,4.520359347254255e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.0510240495450496e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,280.885986328125,280.0061340332031,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,5.602027630842443e-13,-9.0117415173355e-18,-5.601937642062127e-13,1.8648552754102488e-12,0.0,0.0,0.0,0.0,60.0,-3.932613168444733e-08,-0.0,-6.255242472628002e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.87615966796875,279.99395751953125,286.1492919921875,284.2986755371094,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.8096477084081926e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.8661804199219,279.9818420410156,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.6775738010419445e-08,-0.0,-2.913158589349765e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.8560485839844,279.96978759765625,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.543222959478953e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.8457946777344,279.957763671875,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.3906548679851773e-08,-0.0,-2.9151609705079928e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.8354187011719,279.94580078125,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.24947251328922e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.8249206542969,279.93389892578125,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.1287843427207924e-08,-0.0,-2.9135589921130128e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.8143005371094,279.92205810546875,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-3.0035415932161413e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.8036193847656,279.9103088378906,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.8942393370812173e-08,-0.0,-1.401298464324817e-45,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.7928161621094,279.89862060546875,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.7849367256749253e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.78192138671875,279.8869934082031,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.7052371009972376e-08,-0.0,-2.216976784177489e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.7709655761719,279.8754577636719,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.6255372986838665e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.75994873046875,279.864013671875,286.1492919921875,284.2986755371094,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.5435603845380683e-08,-0.0,-3.188710427250001e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.7488708496094,279.8526611328125,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.459306358559844e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.7377319335937,279.8414001464844,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.3727752207491903e-08,-0.0,-3.188710427250001e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.7265319824219,279.8302001953125,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328883681667e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.2953525302682465e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.71533203125,279.8191223144531,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.21565290559056e-08,-0.0,-2.929266182293504e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.7041015625,279.8081359863281,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.1382302151096155e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.6928405761719,279.7972717285156,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-2.0585305904319284e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.6815490722656,279.7864990234375,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.9719994526212762e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
