time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101220,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.6702880859375,279.7758483886719,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.9059624989381522e-08,-0.0,-1.0895912517130151e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.6590270996094,279.76531982421875,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.839925545255028e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.64776611328125,279.7548828125,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.7807199270691854e-08,-0.0,-2.107893125611663e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.63653564453125,279.7445983886719,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.7215144865190268e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.6253356933594,279.73443603515625,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.65775464466833e-08,-0.0,-2.680829136774279e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.6141662597656,279.7243957519531,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393328056501056e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.5939948028176332e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.6030578613281,279.7144775390625,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.5416206977647562e-08,-0.0,-2.929266182293504e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.59197998046875,279.7047119140625,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.4869694808794522e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.5809936523437,279.6950988769531,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.4323182639941482e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.558391053262416e-13,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.6941103970119784e-13,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,1.9898618614389725e-13,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.69410877070872e-13,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2779683995073345e-12,287.2955017089844,294.1499938964844,280.570068359375,279.68560791015625,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,3.32702333565027e-12,-1.0434646853701254e-17,-3.327012927309414e-12,2.838882774691687e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3867755832563944e-08,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.5592041015625,279.6763000488281,286.1492919921875,284.2986755371094,286.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.3753898464585744e-08,-0.0,-2.931864745233178e-33,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.5484313964844,279.6671142578125,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.3708356227937202e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.53778076171875,279.6580810546875,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.3002443566278998e-08,-0.0,-3.188710427250001e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.5272216796875,279.64923095703125,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.2319302911123486e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.5167541503906,279.6405334472656,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.1772790742270445e-08,-0.0,-3.7406199549554237e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.50640869140625,279.6319885253906,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.1249049691741677e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4962158203125,279.6236572265625,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.0839165121012684e-08,-0.0,-3.7406199549554237e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.48614501953125,279.6154479980469,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.0383738313635147e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4761962890625,279.6074523925781,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-1.0087710222705937e-08,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4664306640625,279.5996398925781,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-9.700597658479636e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4568176269531,279.5920104980469,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-9.35902733090188e-09,-0.0,-1.8979812781228878e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4473571777344,279.5845642089844,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-9.017457003324124e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4380798339844,279.5773010253906,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-8.789743155546148e-09,-0.0,-2.8036717245717713e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4289855957031,279.5702514648437,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-8.42540170964412e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.42010498046875,279.5634155273437,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-8.106602500390636e-09,-0.0,-2.8036717245717713e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.4114074707031,279.5567626953125,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-7.810575297639843e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.40289306640625,279.5503234863281,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-7.537318325034903e-09,-0.0,-2.443399290692325e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.3946228027344,279.5440979003906,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.3865966796875,279.5381164550781,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-7.013577274506133e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.3787536621094,279.5323181152344,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.393327229320442e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-6.535378904715117e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,280.3711853027344,279.5267639160156,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520071913493254e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.398750862501856e-09,-0.0,-6.253530644463672e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,-2.558391053262416e-13,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,-2.6941103970119784e-13,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,-1.9898618614389725e-13,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,-2.69410877070872e-13,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,-1.2779683995073345e-12,287.2955017089844,294.1499938964844,280.3638610839844,279.5214233398437,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953033145337807e-12,-6.3520071913493254e-18,2.095309602906381e-12,-2.4721253689963248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.193808577137361e-09,-0.0,-6.255245430856396e-25,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.3568115234375,279.5163269042969,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.988866291772865e-09,-0.0,-1.9391776312860336e-38,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0,287.2955017089844,294.1499938964844,280.3500061035156,279.511474609375,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.15859956348136e-13,-8.39332640213983e-18,-6.158515537812992e-13,1.8337864863757214e-13,0.0,0.0,0.0,0.0,60.0,-5.715610207346344e-09,-0.0,-0.0,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,3.3330718185453634e-09,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,3.50988704767019e-09,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,2.592392078781813e-09,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,3.509884827224141e-09,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.664937165912761e-08,287.2955017089844,294.1499938964844,280.34381103515625,279.5074157714844,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.946466620163847e-08,4.840762122745868e-14,3.946462001636064e-08,-8.773657356186959e-08,0.0,0.0,0.0,-2.2185849957168105e-07,60.0,-0.0001122908361139,-0.0,-1.0616951835879776e-16,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,6.668702035028673e-09,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.022468384576541e-09,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,5.186774121312965e-09,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.022463499595233e-09,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,3.3311522429357865e-08,287.2955017089844,294.1499938964844,280.33856201171875,279.504638671875,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.895849307715255e-08,9.68281512370335e-14,7.895839360116953e-08,-1.7554120290697028e-07,0.0,0.0,0.0,-4.438770702108741e-07,60.0,-0.0002246576768811,-0.0,-4.250041017105451e-16,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,4.3868986665529526e-08,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,4.619618110268675e-08,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,3.4120361647183024e-08,297.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,4.619615268097733e-08,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,2.1913452030730698e-07,287.2955017089844,294.1499938964844,280.3342590332031,279.50311279296875,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.193901415623259e-07,6.367724815319057e-13,5.193895162847184e-07,-1.1547177791726426e-06,0.0,0.0,0.0,-2.919769030995667e-06,60.0,-0.0014392868615686,-0.0,-1.8391861858891963e-14,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.084565894871048e-07,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,1.1421007428680241e-07,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,8.435522147465235e-08,297.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,1.1421000323252885e-07,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,5.417627448878193e-07,287.2955017089844,294.1499938964844,280.3308410644531,279.5028381347656,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2840262115787482e-06,1.5742394367246337e-12,1.28402461996302e-06,-2.854699914678349e-06,0.0,0.0,0.0,-7.2181865107268095e-06,60.0,-0.0036487220786511,-0.0,-1.1241451969594072e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,2.4122479658217344e-07,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,2.540214723012469e-07,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,1.876195057093355e-07,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,2.5402130177099025e-07,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,1.2049670203850835e-06,287.2955017089844,294.1499938964844,280.32830810546875,279.5037536621094,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.855847924365662e-06,3.5013710680820158e-12,2.855844286386855e-06,-6.349258001137059e-06,0.0,0.0,0.0,-1.6054240404628217e-05,60.0,-0.0082314210012555,-0.0,-5.561019852072524e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,4.60397558299519e-07,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,4.848210437558009e-07,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,3.580873908504145e-07,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,4.848207595387066e-07,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,2.299779453096562e-06,287.2955017089844,294.1499938964844,280.32666015625,279.505859375,286.1492919921875,284.2986755371094,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.4506485867023e-06,6.6826284089716026e-12,5.450641765492037e-06,-1.2118126505811231e-05,0.0,0.0,0.0,-3.064099291805178e-05,60.0,-0.0161429625004529,-0.0,-2.0257064255180257e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,8.110866929200711e-07,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,8.5411380723599e-07,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,6.308459319370741e-07,297.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,8.541132956452202e-07,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,4.051543328387197e-06,287.2955322265625,294.1499938964844,280.3258361816406,279.5090637207031,286.1492919921875,284.2987060546875,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.60246779868612e-06,1.177286480108508e-11,9.602455975254998e-06,-2.134863279934507e-05,0.0,0.0,0.0,-5.398056237027049e-05,60.0,-0.0292543228715658,-0.0,-6.287022985551616e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
