time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,1.320765477430541e-06,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.3908304481446976e-06,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,1.0272632380292634e-06,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,1.3908295386499958e-06,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,6.597492301807506e-06,287.2955322265625,294.1499938964844,280.3258361816406,279.51336669921875,286.1492614746094,284.2987365722656,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5636589523637667e-05,1.917088016112345e-11,1.5636571333743632e-05,-3.476394704193808e-05,0.0,0.0,0.0,-8.790155698079616e-05,60.0,-0.0487237200140953,-0.0,-1.6671011793256696e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,2.0220545593474526e-06,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,2.12932195609028e-06,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.5727108575447346e-06,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,2.129320591848227e-06,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,1.0100573490490206e-05,287.29559326171875,294.1499938964844,280.3266296386719,279.51873779296875,286.14923095703125,284.298828125,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3939215680002235e-05,2.935006751525471e-11,2.393918657617177e-05,-5.32226767973043e-05,0.0,0.0,0.0,-0.0001345750060863,60.0,-0.0761449411511421,-0.0,-3.907475037978614e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,2.9845698463759618e-06,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,3.1428974125446985e-06,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,2.321334704902256e-06,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,3.1428953661816195e-06,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,1.4908533557900228e-05,287.2956848144531,294.1499938964844,280.3282165527344,279.525146484375,286.149169921875,284.2989807128906,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.533453127602115e-05,4.3321034259857776e-11,3.533448762027547e-05,-7.85572046879679e-05,0.0,0.0,0.0,-0.0001986341085284,60.0,-0.1146414652466774,-0.0,-8.512830718121478e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,4.191895641270094e-06,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,4.414270733832382e-06,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,3.2603670661046635e-06,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,4.4142675506009255e-06,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,2.093937291647308e-05,287.2958374023437,294.1499938964844,280.33056640625,279.5325622558594,286.1490478515625,284.2992248535156,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.9628208216745406e-05,6.084538428652309e-11,4.9628146371105686e-05,-0.0001103354588849,0.0,0.0,0.0,-0.0002789864083752,60.0,-0.1638081669807434,-0.0,-1.6793122448177655e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,5.709502147510648e-06,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,6.012383892084472e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,4.440728844201658e-06,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,6.012380254105665e-06,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,2.852012403309345e-05,287.29595947265625,294.1499938964844,280.3336486816406,279.5408935546875,286.1487731933594,284.2995910644531,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.759539974154904e-05,8.287357605718526e-11,6.759531970601529e-05,-0.0001502807863289,0.0,0.0,0.0,-0.0003799895057454,60.0,-0.2277128845453262,-0.0,-3.115351032700885e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,7.466675469913753e-06,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.862772690714337e-06,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,5.807420620840276e-06,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.862768143240828e-06,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,3.7297562812455e-05,287.29638671875,294.1499938964844,280.33746337890625,279.5502014160156,286.1483459472656,284.3001708984375,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.839889051159844e-05,1.0837912511885148e-10,8.839878137223423e-05,-0.000196531866095,0.0,0.0,0.0,-0.0004969369620084,60.0,-0.3050885498523712,-0.0,-5.328010255212231e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.41243615670828e-06,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.91175420494983e-06,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.320792065002024e-06,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.911747838486916e-06,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,4.70170343760401e-05,287.2969665527344,294.1499938964844,280.3419494628906,279.56036376953125,286.14764404296875,284.3009033203125,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001114351834985,1.3662213027565429e-10,0.0001114350525313,-0.0002477469388395,0.0,0.0,0.0,-0.0006264361436478,60.0,-0.3950101733207702,-0.0,-8.466708445453716e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,1.1441919014032464e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,1.2048898497596385e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,8.899280146579258e-06,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,1.2048890312144069e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,5.715471343137324e-05,287.2978820800781,294.1499938964844,280.3471374511719,279.5714111328125,286.146484375,284.3017883300781,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001354627020191,1.6608038555521176e-10,0.0001354625273961,-0.0003011657099705,0.0,0.0,0.0,-0.0007615075446665,60.0,-0.493496686220169,-0.0,-1.251146630742994e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.350591173832072e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,1.4222382560546976e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,1.0504609235795216e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,1.4222373465599958e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,6.746477447450161e-05,287.299072265625,294.1499938964844,280.3529968261719,279.5832824707031,286.144775390625,284.3026123046875,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001598990202182,1.9603979550808504e-10,0.0001598988310433,-0.0003554932482074,0.0,0.0,0.0,-0.0008988770423457,60.0,-0.597294807434082,-0.0,-1.743244437690805e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,1.5618201359757222e-05,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,1.6446727386210114e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.21475031846785e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,1.6446716472273692e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,7.801609172020108e-05,287.3005065917969,294.1499938964844,280.3594665527344,279.5959167480469,286.1424560546875,284.30328369140625,286.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001849067921284,2.2669993660073823e-10,0.0001849065738497,-0.0004110914596822,0.0,0.0,0.0,-0.001039459137246,60.0,-0.7046089172363281,-0.0,-2.331162152202637e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.7922948245541193e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,1.887373764475342e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,1.394008631905308e-05,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.88737249118276e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,8.952877396950498e-05,287.3021545410156,294.1499938964844,280.3665771484375,279.6093444824219,286.139404296875,284.30352783203125,286.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000212193277548,2.601536763791046e-10,0.0002121930156135,-0.0004717556585092,0.0,0.0,0.0,-0.0011928509920835,60.0,-0.8162945508956909,-0.0,-3.0699363051667206e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,2.071608651021961e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,2.181504896725528e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,1.6112529920064844e-05,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,2.181503441534005e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0001034810702549,287.3040771484375,294.1499938964844,280.374267578125,279.6234741210937,286.1351928710937,284.3030090332031,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002452617045491,3.0069641221430743e-10,0.000245261384407,-0.0005452746408991,0.0,0.0,0.0,-0.0013787463540211,60.0,-0.9404637813568116,-0.0,-4.101341044560058e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,2.4335909984074533e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,2.562689951446373e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,1.89279508049367e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,2.562688314355909e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0001215628217323,287.3061828613281,294.1499938964844,280.3825378417969,279.6383056640625,286.12939453125,284.30096435546875,286.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002881168911699,3.5323802216602473e-10,0.0002881165419239,-0.0006405522581189,0.0,0.0,0.0,-0.0016196587821468,60.0,-1.0895034074783323,-0.0,-5.659859692030977e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,2.940106423920952e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,3.0960753065301105e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.286751987412572e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,3.096073487540707e-05,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0001468643022235,287.30841064453125,294.1499938964844,280.391357421875,279.65380859375,286.1208190917969,284.29571533203125,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003452187520451,4.238893125396713e-10,0.0003452183154877,-0.0007691939244978,0.0,0.0,0.0,-0.0019410653039813,60.0,-1.2813031673431396,-0.0,-8.261074491144882e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,3.576879680622369e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.766628651646897e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.7820206014439464e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,3.766626105061732e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0001786724169505,287.310302734375,294.1499938964844,280.4007263183594,279.6698913574219,286.1076965332031,284.2852783203125,286.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004249298362992,5.20647025492593e-10,0.0004249293124303,-0.0009438603883609,0.0,0.0,0.0,-0.0023885534610599,60.0,-1.5408709049224854,-0.0,-1.222697498803882e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.4464104576036334e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,4.682287180912681e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,3.458323408267461e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,4.6822839067317545e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0002221072645625,287.3097839355469,294.1499938964844,280.4105834960937,279.6866149902344,286.0865173339844,284.2679443359375,286.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005269270041026,6.45910991359244e-10,0.0005269263638183,-0.0011711840052157,0.0,0.0,0.0,-0.0029620721470564,60.0,-1.937925934791565,-0.0,-1.889424083856284e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.004748426377773e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.48243832681328e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.00370073900558e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.482432506047188e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.000449805491371,287.3096923828125,294.1499938964844,280.42095947265625,279.703857421875,286.0567626953125,284.24395751953125,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006136650918051,7.813115709964791e-10,0.0006136643351055,-0.0014404158573597,0.0,0.0,0.0,-0.0034809822682291,60.0,-2.4443016052246094,-0.0,-7.74913786472098e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.002508886624128e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.480080916546284e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.001958874752745e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.480074368184432e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004496936453506,287.31011962890625,294.1499938964844,280.4317932128906,279.7216491699219,286.0191650390625,284.21441650390625,286.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008935529622249,1.0339655798219383e-09,0.000893551914487,-0.0018247582484036,0.0,0.0,0.0,-0.0050022373907268,60.0,-3.0100438594818115,-0.0,-7.745281749294008e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.003159357234836e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.48076558415778e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.002464553806931e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.480759035795928e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004497261252254,287.30914306640625,294.1499938964844,280.4430847167969,279.7398986816406,285.9738464355469,284.1781005859375,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368884006515,1.2856966602470266e-09,0.0011368871200829,-0.0022432256955653,0.0,0.0,0.0,-0.0063393646851181,60.0,-3.6074564456939697,-0.0,-7.746397301389153e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.016349940793587e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.494656114839016e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.012724381638691e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.494650294072926e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,0.0004503850359469,287.3065185546875,294.1499938964844,280.454833984375,279.75860595703125,285.9215393066406,284.1343994140625,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674698278307,1.3790747432906871e-09,0.0010674684308469,-0.002558134496212,0.0,0.0,0.0,-0.0060327053070068,60.0,-4.27086353302002,-0.0,-7.769109799937723e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.027771011460572e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.506683272775264e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,7.021607598289847e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.50667672441341e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0004509555583354,287.30389404296875,294.1499938964844,280.4669494628906,279.7777709960937,285.8696594238281,284.0798034667969,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688216425478,1.521474612964368e-09,0.0010688201291486,-0.002931150374934,0.0,0.0,0.0,-0.0061039784923195,60.0,-4.556609153747559,-0.0,-7.788801070773843e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.040634904522447e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.520228923065588e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.031612767605111e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.520223102299497e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.000451598141808,287.3013000488281,294.1499938964844,280.4794921875,279.7972717285156,285.818359375,284.0130920410156,286.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.681865202662891e-09,0.0010703426087275,-0.0033512914087623,0.0,0.0,0.0,-0.006184256169945,60.0,-4.642664909362793,-0.0,-7.811009794522762e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.049184154719114e-05,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.529231465421616e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.038262265268713e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.529225644655526e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004520251823123,287.2987060546875,294.1499938964844,280.4924011230469,279.8171691894531,285.767578125,283.9379272460937,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713567025959,1.7884516090305171e-09,0.0010713549563661,-0.003630491439253,0.0,0.0,0.0,-0.0062376069836318,60.0,-4.676595687866211,-0.0,-7.825785530712892e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.054528345586732e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.534859418636188e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.042418292257935e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.534853597870097e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004522921226453,287.296142578125,294.1499938964844,280.5056457519531,279.8373718261719,285.71746826171875,283.857177734375,286.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719891870394,1.8550668778871678e-09,0.0010719873243942,-0.0038049884606152,0.0,0.0,0.0,-0.0062709487974643,60.0,-4.680680751800537,-0.0,-7.83502827061966e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.059264266397804e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.539846359984948e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,7.046102109597996e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.539840539218858e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.000452528707683,287.2935791015625,294.1499938964844,280.51922607421875,279.8578491210937,285.6678771972656,283.7740478515625,286.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072549726814,1.914097325084185e-09,0.0010725477477535,-0.0039596161805093,0.0,0.0,0.0,-0.006300495006144,60.0,-4.678584575653076,-0.0,-7.843222249448446e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.06219138414599e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.54292918322608e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.048378756735474e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.542923362459987e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0004526749253273,287.291015625,294.1499938964844,280.5331115722656,279.8785705566406,285.6188659667969,283.6898193359375,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728961788117,1.9505741466474547e-09,0.0010728941997513,-0.0040551656857132,0.0,0.0,0.0,-0.006318753119558,60.0,-4.672530651092529,-0.0,-7.848288419154414e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.063415927812456e-05,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.544218482915312e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,7.04933117958717e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.54421266214922e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004527361015789,287.2884826660156,294.1499938964844,280.5473022460937,279.8995361328125,285.5704040527344,283.6064758300781,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730409994721,1.9658121797050403e-09,0.0010730390204116,-0.0040950812399387,0.0,0.0,0.0,-0.0063263806514441,60.0,-4.6645588874816895,-0.0,-7.85040583650698e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.063383913598956e-05,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.544185013510288e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,7.049306441331282e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.544179192744195e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0004527345008682,287.28594970703125,294.1499938964844,280.5617370605469,279.920654296875,285.5226135253906,283.5254211425781,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730369249358,1.965383633617534e-09,0.0010730349458754,-0.0040939589962363,0.0,0.0,0.0,-0.006326166447252,60.0,-4.654935836791992,-0.0,-7.850346861459911e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.063426841748878e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.544229396851732e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.049339183140546e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.544223576085642e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004527366254478,287.283447265625,294.1499938964844,280.5764465332031,279.9419250488281,285.4754333496094,283.447021484375,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073041697964,1.965883011934011e-09,0.0010730397189036,-0.004095266573131,0.0,0.0,0.0,-0.0063264165073633,60.0,-4.644503116607666,-0.0,-7.850416494648017e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.065224730875344e-05,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.546123328618704e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,7.050737622193992e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.546117507852614e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.0004528264689724,287.28094482421875,294.1499938964844,280.59136962890625,279.9633178710937,285.4288024902344,283.3702392578125,286.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732542723417,1.988282649634243e-09,0.0010732521768659,-0.004153941757977,0.0,0.0,0.0,-0.0063376273028552,60.0,-4.633937835693359,-0.0,-7.853528671830645e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.070634405361488e-05,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.551818948239088e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,7.054944580886513e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.551813855068758e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0004530966689344,287.2784423828125,294.1499938964844,280.6064758300781,279.9847717285156,285.3826904296875,283.2928466796875,286.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738940909504,2.0557073820981486e-09,0.0010738919954746,-0.0043305582366883,0.0,0.0,0.0,-0.0063713728450238,60.0,-4.624026298522949,-0.0,-7.862900019972585e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.08116198843345e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.56290605245158e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.063133671181276e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.56290023168549e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004536225751508,287.2759704589844,294.1499938964844,280.6217956542969,280.0062866210937,285.3371887207031,283.21173095703125,286.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751399677246,2.186974379370099e-09,0.0010751377558335,-0.0046744053252041,0.0,0.0,0.0,-0.0064370725303888,60.0,-4.615694999694824,-0.0,-7.881160257738885e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.097533620661125e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.580145706422628e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.075866597006097e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.580140613252296e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,0.0004544403636828,287.27349853515625,294.1499938964844,280.63726806640625,280.02783203125,285.2921447753906,283.1238708496094,286.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770775843411,2.391113085309371e-09,0.0010770751396194,-0.005209133028984,0.0,0.0,0.0,-0.0065392446704208,60.0,-4.609437465667725,-0.0,-7.90959830965221e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.119258902501316e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.603023499948904e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.092764280969277e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.603018406778574e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0004555255873128,287.2710266113281,294.1499938964844,280.65289306640625,280.04931640625,285.24761962890625,283.02545166015625,286.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079649082385,2.662015274879081e-09,0.0010796465212479,-0.0059187351725995,0.0,0.0,0.0,-0.0066748335957527,60.0,-4.6058669090271,-0.0,-7.947416236220306e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.144310024566948e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.629403211874887e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.112247840268537e-05,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.629398118704556e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004567769356071,287.2685546875,294.1499938964844,280.66864013671875,280.0707702636719,285.2035522460937,282.9169616699219,286.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826145298779,2.974393842336553e-09,0.0010826115030795,-0.0067369709722697,0.0,0.0,0.0,-0.0068311830982565,60.0,-4.6042799949646,-0.0,-7.991136641294362e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.17004799703136e-05,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.656506881583482e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.132266910048202e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.656501060817392e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004580625973176,287.26611328125,294.1499938964844,280.6845092773437,280.09210205078125,285.159912109375,282.79815673828125,286.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856615845113,3.295343775633341e-09,0.0010856583248823,-0.0075776427984237,0.0,0.0,0.0,-0.006991823669523,60.0,-4.604241847991943,-0.0,-8.036180787485139e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.193849109578878e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.68157037277706e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.150778401410207e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.68156527960673e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004592515178956,287.263671875,294.1499938964844,280.700439453125,280.1133117675781,285.1167297363281,282.6727600097656,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884794173762,3.592140807029409e-09,0.0010884758085012,-0.0083550373092293,0.0,0.0,0.0,-0.0071403752081096,60.0,-4.604352951049805,-0.0,-8.077947910578588e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.215116733685136e-05,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.703966497909278e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.167320291046053e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.703960677143186e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004603138659149,287.26123046875,294.1499938964844,280.7164306640625,280.1343688964844,285.0740661621094,282.5433959960937,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909971315413,3.85733933683241e-09,0.0010909932898357,-0.009049654006958,0.0,0.0,0.0,-0.0072731114923954,60.0,-4.603714466094971,-0.0,-8.11535940670183e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.235281322617084e-05,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.72520065261051e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.183003617683426e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.72519555944018e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.000461321149487,287.2587890625,294.1499938964844,280.73248291015625,280.1552429199219,285.0318908691406,282.41375732421875,286.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933842277154,4.108784423806355e-09,0.0010933801531791,-0.009708235040307,0.0,0.0,0.0,-0.0073989634402096,60.0,-4.602133750915527,-0.0,-8.150911412485584e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
