time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.256852354155852e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.74791546468623e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.199781248345971e-05,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.7479103715159e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.000462398660602,287.2563781738281,294.1499938964844,280.74853515625,280.1758728027344,284.9901428222656,282.28515625,286.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959376813843,4.3777657054988595e-09,0.0010959332576021,-0.0104127321392297,0.0,0.0,0.0,-0.0075335912406444,60.0,-4.600205898284912,-0.0,-8.1890277670027e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.2855014372617e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.77808449533768e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.222063868539408e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.77807940216735e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004638297541532,287.2539367675781,294.1499938964844,280.7646179199219,280.1962280273437,284.9488220214844,282.1575622558594,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993282776325,4.735023928503779e-09,0.0010993235046043,-0.0113484170287847,0.0,0.0,0.0,-0.0077123991213738,60.0,-4.59913969039917,-0.0,-8.239791782216346e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.315584611613303e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.809763287194072e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.245461165439337e-05,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.809758194023745e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004653324431274,287.25152587890625,294.1499938964844,280.7806396484375,280.2162780761719,284.907958984375,282.0302429199219,286.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028911685571,5.110163403543311e-09,0.0011028860462829,-0.0123308980837464,0.0,0.0,0.0,-0.0079001691192388,60.0,-4.600875377655029,-0.0,-8.293264386338708e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.3129558081273e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.806995512917638e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.243416621349752e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.806990419747308e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0004652011266443,287.2491149902344,294.1499938964844,280.7966613769531,280.2359924316406,284.8675537109375,281.911865234375,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025816202163,5.077354536808798e-09,0.0011025766143575,-0.0122449714690446,0.0,0.0,0.0,-0.0078837573528289,60.0,-4.597922801971436,-0.0,-8.288581199167312e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.306999709224328e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.80072290985845e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.238784019136801e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.80071781668812e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004649035981856,287.2467346191406,294.1499938964844,280.8125915527344,280.2553405761719,284.8277893066406,281.80938720703125,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018752120435,5.003041980700118e-09,0.0011018702061846,-0.0120503511279821,0.0,0.0,0.0,-0.0078465584665536,60.0,-4.586400508880615,-0.0,-8.2779784804643e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.306567517342046e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.800268162507564e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,7.238447869895026e-05,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.800262341741472e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0004648820322472,287.2443542480469,294.1499938964844,280.8284606933594,280.2742614746094,284.7885437011719,281.71734619140625,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018237564712,4.9976232041615284e-09,0.0011018187506124,-0.0120361605659127,0.0,0.0,0.0,-0.0078438464552164,60.0,-4.573789119720459,-0.0,-8.277206120510527e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.305385901825504e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.799023973755538e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.237528916448355e-05,297.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.799018152989448e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.000464823009679,287.2419738769531,294.1499938964844,280.84423828125,280.29278564453125,284.7498779296875,281.6363525390625,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016837088391,4.9828590142908524e-09,0.0011016787029802,-0.0119974929839372,0.0,0.0,0.0,-0.0078364573419094,60.0,-4.560950756072998,-0.0,-8.27510078238447e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.302438411395995e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.795920050237328e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,7.235236262204126e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.795914957066998e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,0.0004646757734008,287.2396240234375,294.1499938964844,280.85986328125,280.310791015625,284.7117004394531,281.56396484375,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013346957042,4.946071552325293e-09,0.0011013296898454,-0.0119011476635932,0.0,0.0,0.0,-0.0078180460259318,60.0,-4.547711849212647,-0.0,-8.269855555909089e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.297399810748176e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.790613694349304e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.231317431433126e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.790608601178974e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.000464424083475,287.2373046875,294.1499938964844,280.8753662109375,280.32830810546875,284.6741638183594,281.5018005371094,286.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007380671799,4.883207171957338e-09,0.0011007331777364,-0.0117365065962076,0.0,0.0,0.0,-0.0077865817584097,60.0,-4.5336995124816895,-0.0,-8.260895612011154e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.29078523768112e-05,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.783648420125246e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.226172601804137e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.783643326954916e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004640936676878,287.2349548339844,294.1499938964844,280.8907165527344,280.3452453613281,284.6371154785156,281.447021484375,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999547084793,4.800686959072209e-09,0.0010999499354511,-0.0115203857421875,0.0,0.0,0.0,-0.0077452799305319,60.0,-4.51901388168335,-0.0,-8.249141814076212e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.283117105951531e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.775574289960788e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.220209226943552e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.775569196790455e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.000463710661279,287.232666015625,294.1499938964844,280.9058532714844,280.36163330078125,284.6006774902344,281.4000244140625,286.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990467853844,4.7050359164302336e-09,0.0010990420123562,-0.0112698730081319,0.0,0.0,0.0,-0.0076974057592451,60.0,-4.503690242767334,-0.0,-8.235528525801784e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.275232150685042e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.76727023953572e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,7.214075594674796e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.767265146365388e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0004633167700376,287.2303466796875,294.1499938964844,280.9208068847656,280.3773803710937,284.5646667480469,281.3585205078125,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098113018088,4.606666159645556e-09,0.0010981083614751,-0.0110122393816709,0.0,0.0,0.0,-0.0076481704600155,60.0,-4.4881086349487305,-0.0,-8.221539360420138e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.2676178610418e-05,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.759252134244888e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,7.208153692772612e-05,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.75924704107456e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004629364411812,287.2280578613281,294.1499938964844,280.9355163574219,280.3924865722656,284.5292358398437,281.3229064941406,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972112650051,4.511685691710454e-09,0.0010972067248076,-0.0107634784653782,0.0,0.0,0.0,-0.0076006315648555,60.0,-4.472438812255859,-0.0,-8.208044022239849e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.260797378374264e-05,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.752069308888168e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.202848792076111e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.752064215717836e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.000462595722638,287.2257995605469,294.1499938964844,280.95001220703125,280.40692138671875,284.4942626953125,281.2918395996094,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096403459087,4.426593314121874e-09,0.0010963990353047,-0.0105406148359179,0.0,0.0,0.0,-0.0075580417178571,60.0,-4.457036972045898,-0.0,-8.19596266410372e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.255305485567078e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.746287105372176e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.198577804956585e-05,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.746282012201846e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.000462321419036,287.2235412597656,294.1499938964844,280.96453857421875,280.4209289550781,284.4598388671875,281.2655334472656,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957529302686,4.358082783539885e-09,0.0010957486229017,-0.0103611778467893,0.0,0.0,0.0,-0.0075237504206597,60.0,-4.442142486572266,-0.0,-8.186241728935786e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.251444862456992e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.74222130025737e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.195575017249212e-05,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.74221620708704e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004621285770554,287.2212829589844,294.1499938964844,280.9794311523437,280.434814453125,284.4259033203125,281.242431640625,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952955344691,4.309908874233771e-09,0.0010952912271022,-0.0102350059896707,0.0,0.0,0.0,-0.0074996384792029,60.0,-4.427713394165039,-0.0,-8.179410571074187e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.24910928006284e-05,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.739761298988014e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.193757483037189e-05,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.739756205817685e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004620118997991,287.21905517578125,294.1499938964844,280.99468994140625,280.4486389160156,284.3925170898437,281.2231140136719,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950186988338,4.280749976715015e-09,0.0010950143914669,-0.0101586347445845,0.0,0.0,0.0,-0.0074850441887974,60.0,-4.413841724395752,-0.0,-8.17527734398027e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.247931302525104e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.738520748214796e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.192841439973563e-05,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.738515655044466e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0004619530518539,287.2168273925781,294.1499938964844,281.0102844238281,280.4623413085937,284.3595275878906,281.2061462402344,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948788840323,4.266032416211374e-09,0.0010948746930807,-0.0101200873032212,0.0,0.0,0.0,-0.0074776774272322,60.0,-4.400317192077637,-0.0,-8.173191190508079e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.248092101188377e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.738690278027208e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.192966586444527e-05,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.738685912452638e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004619610845111,287.214599609375,294.1499938964844,281.0262145996094,280.4759521484375,284.3270874023437,281.1920471191406,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948977433145,4.268015718622564e-09,0.0010948934359475,-0.0101252822205424,0.0,0.0,0.0,-0.0074786697514355,60.0,-4.387203693389893,-0.0,-8.173473275974177e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.24936539377086e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.7400312370155e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.193956844275817e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.740026871440932e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004620247054845,287.21240234375,294.1499938964844,281.0424499511719,280.489501953125,284.2950744628906,281.1800537109375,286.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950481519103,4.2838692593250024e-09,0.0010950438445433,-0.010166804306209,0.0,0.0,0.0,-0.0074866046197712,60.0,-4.374387741088867,-0.0,-8.175720722647385e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.252010204363614e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.74281647359021e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.196013757493347e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.74281138041988e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004621568077709,287.210205078125,294.1499938964844,281.0590209960937,280.5029296875,284.2635803222656,281.1703186035156,286.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109536095988,4.316824231409555e-09,0.0010953566525131,-0.0102531174197793,0.0,0.0,0.0,-0.0075030988082289,60.0,-4.361943244934082,-0.0,-8.180393251677742e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.255787153961136e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.746794239617884e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,7.198951789177954e-05,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.746789146447554e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,0.0004623454879038,287.2080078125,294.1499938964844,281.07586669921875,280.5162658691406,284.23248291015625,281.1623229980469,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958078783005,4.363906125348649e-09,0.0010958035709336,-0.0103764310479164,0.0,0.0,0.0,-0.0075266635976731,60.0,-4.349799633026123,-0.0,-8.187070932308418e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.260734805138782e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.75200382526964e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.202800043160096e-05,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.751999459695072e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.000462592637632,287.2058410644531,294.1499938964844,281.0929870605469,280.529541015625,284.2018737792969,281.1563720703125,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963934473693,4.425582122991045e-09,0.0010963889071717,-0.0105379670858383,0.0,0.0,0.0,-0.0075575332157313,60.0,-4.338010311126709,-0.0,-8.195822687184774e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.26628417801112e-05,297.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.757847874425352e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,7.20711614121683e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.757842781255022e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,0.0004628698516171,287.20367431640625,294.1499938964844,281.1103820800781,280.542724609375,284.1716613769531,281.1519775390625,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970501461997,4.494762340101488e-09,0.0010970456060022,-0.0107191558927297,0.0,0.0,0.0,-0.0075921583920717,60.0,-4.326418876647949,-0.0,-8.205644519421187e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.27177388803102e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.76362862274982e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,7.211385673144832e-05,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,9.763624257175252e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0004631440679077,287.2015075683594,294.1499938964844,281.1280212402344,280.5558166503906,284.1419372558594,281.1495056152344,286.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976998601108,4.563198263696222e-09,0.0010976953199133,-0.0108983935788273,0.0,0.0,0.0,-0.0076264119707047,60.0,-4.314884185791016,-0.0,-8.21536687567459e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.276202763430774e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.768292511580512e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.214830839075148e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.768288146005943e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0004633653152268,287.1993713378906,294.1499938964844,281.1459045410156,280.5688171386719,284.11260986328125,281.1485290527344,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098224078305,4.618407434264782e-09,0.0010982194216921,-0.0110429897904396,0.0,0.0,0.0,-0.0076540452428162,60.0,-4.303064823150635,-0.0,-8.223214109648327e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.278523066313936e-05,297.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.770735778147356e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.216635276563466e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.770730684977023e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,0.0004634811775758,287.1972351074219,294.1499938964844,281.1640319824219,280.5817565917969,284.08380126953125,281.1493225097656,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984987020492,4.647313645023132e-09,0.0010984940454363,-0.0111186960712075,0.0,0.0,0.0,-0.0076685147359967,60.0,-4.290521621704102,-0.0,-8.227324599374698e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.278349170926958e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,9.770552424015476e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,7.216499943751842e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.770547330845147e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0004634725046344,287.1950988769531,294.1499938964844,281.182373046875,280.5946350097656,284.0553894042969,281.15142822265625,286.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984780965372,4.645119400237263e-09,0.0010984734399244,-0.0111129488795995,0.0,0.0,0.0,-0.0076674171723425,60.0,-4.277035236358643,-0.0,-8.227013381656435e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.276039054384456e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.768119343789294e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.214702782221138e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,9.768114978214726e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,0.0004633571079466,287.1929626464844,294.1499938964844,281.200927734375,280.607421875,284.0274963378906,281.1551208496094,286.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982044041156,4.616282467395649e-09,0.0010981997475028,-0.0110374242067337,0.0,0.0,0.0,-0.0076529844664037,60.0,-4.262222766876221,-0.0,-8.222913550071098e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.273277100874112e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.765211143530904e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,7.212554919533432e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.765206777956335e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,0.0004632191557902,287.1908569335937,294.1499938964844,281.2196655273437,280.6201477050781,284.0000305175781,281.1598815917969,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097877160646,4.5818180360868155e-09,0.0010978726204484,-0.0109471594914793,0.0,0.0,0.0,-0.0076357345096766,60.0,-4.246631622314453,-0.0,-8.218015068450769e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.278518700739367e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.770730684977023e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,7.216631638584659e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.770726319402456e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0004634810029529,287.1887512207031,294.1499938964844,281.23858642578125,280.6327819824219,283.9730224609375,281.1658935546875,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984966065734,4.647161322424154e-09,0.0010984919499605,-0.0111182983964681,0.0,0.0,0.0,-0.0076684346422553,60.0,-4.231481075286865,-0.0,-8.227304704178098e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.266388224205002e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.757957013789564e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,7.207196176750585e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.757951920619234e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,0.0004628750320989,287.1866760253906,294.1499938964844,281.2576904296875,280.6453857421875,283.9464416503906,281.1728820800781,286.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970630683004,4.495856131825349e-09,0.0010970585281029,-0.0107220178470015,0.0,0.0,0.0,-0.0075927190482616,60.0,-4.215602397918701,-0.0,-8.205802970451259e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.229941497324036e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,9.719577064970508e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,7.178849045885727e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.719571971800178e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.0004610544710885,287.1846008300781,294.1499938964844,281.2769470214844,280.65789794921875,283.92041015625,281.18017578125,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092747785151,4.0413077329048974e-09,0.0010927437106147,-0.0095314970239996,0.0,0.0,0.0,-0.0073652109131217,60.0,-4.192497253417969,-0.0,-8.14137663951442e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.207093535223976e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.695516928331926e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,7.161078247008845e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.695512562757358e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0004599131643772,287.1825256347656,294.1499938964844,281.2963256835937,280.6703796386719,283.8948669433594,281.1875915527344,286.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900420602411,3.7563463450851495e-09,0.0010900383349508,-0.0087851276621222,0.0,0.0,0.0,-0.007222581654787,60.0,-4.166496753692627,-0.0,-8.101116577563516e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.186321403831244e-05,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.673642489360644e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,7.144922710722312e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.673638123786076e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0004588755546137,287.18048095703125,294.1499938964844,281.3158569335937,280.6827697753906,283.8698425292969,281.19512939453125,286.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875825537368,3.497278688868732e-09,0.0010875790612772,-0.0081065641716122,0.0,0.0,0.0,-0.0070929145440459,60.0,-4.1407856941223145,-0.0,-8.064601786372806e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,9.164248331217097e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,9.650397987570614e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.127754361135885e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.650393621996044e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,0.000457772926893,287.178466796875,294.1499938964844,281.33551025390625,280.69512939453125,283.8452453613281,281.20263671875,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849691461771,3.221977795675457e-09,0.0010849660029634,-0.0073854713700711,0.0,0.0,0.0,-0.0069551235064864,60.0,-4.115353107452393,-0.0,-8.025888575957651e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.139097528532147e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,9.623913501854986e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,7.108192221494392e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.623909136280416e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0004565166018437,287.17645263671875,294.1499938964844,281.3552551269531,280.7074279785156,283.8212280273437,281.2099304199219,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819915914908,2.9083042640820622e-09,0.0010819886811077,-0.0065638539381325,0.0,0.0,0.0,-0.0067981267347931,60.0,-4.089524269104004,-0.0,-7.98189319084486e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.112116822507232e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,9.59550161496736e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,7.087207632139325e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,9.595497249392793e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0004551688907667,287.1744384765625,294.1499938964844,281.3751220703125,280.7196960449219,283.7976379394531,281.2167358398437,286.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787971550598,2.57181564933262e-09,0.0010787945939227,-0.0056824628263711,0.0,0.0,0.0,-0.0066297096200287,60.0,-4.062814712524414,-0.0,-7.93483181382726e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.087131184060128e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.569190297042952e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,7.067774276947603e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,9.569185931468382e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0004539208021014,287.1724548339844,294.1499938964844,281.3950500488281,280.7318725585937,283.7745666503906,281.22283935546875,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758386924862,2.260199805093066e-09,0.0010758363641798,-0.0048662107437849,0.0,0.0,0.0,-0.0064737405627965,60.0,-4.035711288452148,-0.0,-7.8913735990227e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
