time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108360,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,9.067693463293836e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.54872157308273e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.052655564621091e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.548717207508162e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0004529498401097,287.17047119140625,294.1499938964844,281.4150695800781,280.7440490722656,283.7519836425781,281.2283020019531,286.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735368123278,2.0177719495251267e-09,0.0010735348332673,-0.0042311851866543,0.0,0.0,0.0,-0.0063523999415338,60.0,-4.009643077850342,-0.0,-7.857646977527112e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,9.054983092937618e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.535336721455678e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,7.0427697210107e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,9.53533235588111e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,0.0004523149400483,287.1684875488281,294.1499938964844,281.4351501464844,280.75616455078125,283.7298278808594,281.2333374023437,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720313293859,1.859243536905808e-09,0.0010720294667407,-0.0038159263785928,0.0,0.0,0.0,-0.0062730521894991,60.0,-3.9854772090911865,-0.0,-7.835630810859584e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.048529318533838e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.528540977044032e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,7.037750765448436e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,9.528536611469464e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,0.0004519925569184,287.1665344238281,294.1499938964844,281.45526123046875,280.76824951171875,283.7080383300781,281.23828125,286.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712667135521,1.778740710278725e-09,0.0010712649673223,-0.0036050518974661,0.0,0.0,0.0,-0.0062327575869858,60.0,-3.96382188796997,-0.0,-7.824463210681645e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899475097656,0.0,0.0,9.046405466506258e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.526304347673432e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,7.036098395474255e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.526299982098864e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0004518864734563,287.16461181640625,294.1499938964844,281.47540283203125,280.7803039550781,283.686767578125,281.24334716796875,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710150236263,1.7522311379636335e-09,0.0010710132773965,-0.0035356106236577,0.0,0.0,0.0,-0.0062194885686039,60.0,-3.944962501525879,-0.0,-7.820787573109558e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,9.045870683621617e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.525741188554092e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,7.035682210698724e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.525736822979523e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,0.00045185975614,287.16265869140625,294.1499938964844,281.4955749511719,280.79229736328125,283.66583251953125,281.2486267089844,286.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709513444453,1.7455412670841495e-09,0.0010709495982155,-0.0035180868580937,0.0,0.0,0.0,-0.0062161399982869,60.0,-3.927413702011109,-0.0,-7.81986031483939e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.04534026631154e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,9.525182395009324e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,7.035269663902e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.525178029434755e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0004518332716543,287.1607360839844,294.1499938964844,281.5157470703125,280.8042907714844,283.64532470703125,281.2542419433594,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708884801715,1.7389034656645202e-09,0.0010708867339417,-0.0035006990656256,0.0,0.0,0.0,-0.0062128179706633,60.0,-3.910921335220337,-0.0,-7.818940872539315e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,9.043073077918962e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.522794425720348e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,7.033505971776322e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.522790787741542e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837829589844,0.0,0.0,0.0004517199995461,287.1588134765625,294.1499938964844,281.5359191894531,280.8162536621094,283.62518310546875,281.2599792480469,286.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706199100241,1.710606434279782e-09,0.0010706182802096,-0.0034265755675733,0.0,0.0,0.0,-0.0061986558139324,60.0,-3.894392490386963,-0.0,-7.815018676637919e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,9.038745338330044e-05,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,9.518237493466586e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839660644531,0.0,0.0,7.030140113784e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,9.51823385548778e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,0.0004515038453973,287.1568908691406,294.1499938964844,281.5560913085937,280.82818603515625,283.60546875,281.2657775878906,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701075661927,1.6566196192613347e-09,0.0010701059363782,-0.0032851579599082,0.0,0.0,0.0,-0.0061716353520751,60.0,-3.877423524856568,-0.0,-7.807538082715838e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801208496094,0.0,0.0,9.032882371684536e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.51206311583519e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,7.025580271147192e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,9.512059477856384e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,0.0004512109735514,287.1549987792969,294.1499938964844,281.57623291015625,280.8401184082031,283.5860595703125,281.2713928222656,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694133816286,1.5834817901350107e-09,0.0010694117518141,-0.0030935744289308,0.0,0.0,0.0,-0.0061350292526185,60.0,-3.859867811203003,-0.0,-7.797410006560312e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.025121835293248e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.50389076024294e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,7.019544136710465e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,9.503887122264132e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779235839844,0.0,0.0,0.0004508233105298,287.153076171875,294.1499938964844,281.5963439941406,280.8520202636719,283.56707763671875,281.2767028808594,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684947483241,1.486681444617943e-09,0.0010684932349249,-0.0028400064911693,0.0,0.0,0.0,-0.0060865813866257,60.0,-3.841730833053589,-0.0,-7.784014854905763e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,9.012735972646624e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.490847878623754e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.009910768829286e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.490844240644948e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0004502046213019,287.15118408203125,294.1499938964844,281.6163635253906,280.8639221191406,283.54852294921875,281.2811279296875,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670282645151,1.332203347637062e-09,0.0010670268675312,-0.0024353514891117,0.0,0.0,0.0,-0.0060092625208199,60.0,-3.8222131729125977,-0.0,-7.7626616246107e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,9.001993748825043e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.479535947320984e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.001555786700919e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,9.479532309342176e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,0.0004496680339798,287.1493225097656,294.1499938964844,281.6363525390625,280.8758239746094,283.5303649902344,281.2846374511719,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619442909955,1.1944043531997295e-09,0.0010619431268423,-0.0020781618077307,0.0,0.0,0.0,-0.005921313073486,60.0,-3.799685478210449,-0.0,-7.744166197198865e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,9.003491140902042e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,9.481113374931738e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,7.00272066751495e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,9.481109009357168e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,0.0004497428308241,287.14813232421875,294.1499938964844,281.65625,280.8877258300781,283.51513671875,281.2875671386719,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007600574754178,9.105140530429875e-10,0.0007600566023029,-0.0016336984699591,0.0,0.0,0.0,-0.0042753224261105,60.0,-3.476846933364868,-0.0,-7.746740493530525e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,4.679133053286933e-05,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,4.927353802486323e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,3.639328133431263e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,4.927351983496919e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0002337322657695,287.1474609375,294.1499938964844,281.67608642578125,280.89959716796875,283.50494384765625,281.290283203125,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005869957967661,7.118987621623774e-10,0.0005869950982742,-0.001284598140046,0.0,0.0,0.0,-0.0032949857413768,60.0,-2.803248405456543,-0.0,-2.0923184962384773e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,3.784134605666623e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,3.984877184848301e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,2.943217805295717e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,3.984875729656778e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,0.0001890252751763,287.14813232421875,294.1499938964844,281.69580078125,280.9114990234375,283.4983215332031,281.2930908203125,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004480141215026,5.492732935152841e-10,0.0004480135685298,-0.0009960350580513,0.0,0.0,0.0,-0.0025185281410813,60.0,-2.186893939971924,-0.0,-1.3684537947256104e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,2.9501476092264056e-05,297.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,3.106648728135042e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,2.2945609089219943e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,3.106647272943519e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,0.0001473659212933,287.150146484375,294.1499938964844,281.71539306640625,280.92340087890625,283.4949645996094,281.29803466796875,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003472911485005,4.2623046758727407e-10,0.000347290711943,-0.0007732763770036,0.0,0.0,0.0,-0.0019525894895195,60.0,-1.689502239227295,-0.0,-8.317339705854465e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,2.316446989425458e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,2.4393310013692823e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,1.8016822650679387e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,2.4393300918745808e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0001157112710643,287.1524353027344,294.1499938964844,281.7348937988281,280.935302734375,283.4932861328125,281.303955078125,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743394579738,3.3632491236446056e-10,0.0002743391087278,-0.0006098648882471,0.0,0.0,0.0,-0.0015421946300193,60.0,-1.3051626682281494,-0.0,-5.127924751491264e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,1.8999351595994085e-05,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,2.0007239072583616e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,1.4777284377487376e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,2.0007231796626e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.490565571468323e-05,287.1544189453125,294.1499938964844,281.75421142578125,280.9472351074219,283.4927062988281,281.3096008300781,286.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002215606655227,2.723952452488021e-10,0.0002215603890363,-0.0004945714026689,0.0,0.0,0.0,-0.0012459877179935,60.0,-1.0259523391723633,-0.0,-3.4496459022648196e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,1.5249685930029956e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,1.605865872988943e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,1.186087501992006e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,1.605865327292122e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,7.617530354764313e-05,287.1560974121094,294.1499938964844,281.7734069824219,280.9591979980469,283.4924011230469,281.3145751953125,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881175267044,2.2893587026118207e-10,0.0001881172938738,-0.000413759087678,0.0,0.0,0.0,-0.0010564352851361,60.0,-0.8261123299598694,-0.0,-2.222382056160654e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,-5.490157127496786e-05,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,-5.781402069260366e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,-4.270125282346271e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,-5.781399522675201e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,-0.0002742446085903,287.1555480957031,294.1499938964844,281.7924499511719,280.97119140625,283.4771728515625,281.3077697753906,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005328853148967,3.87858828387877e-10,0.000532884907443,-0.0004868025134783,0.0,0.0,0.0,-0.0028281160630285,60.0,-0.485569566488266,-0.0,-2.88049033514426e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.01515013538301e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.493390825809912e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,7.011788693489507e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.493386460235342e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,0.0004503252275753,287.2060852050781,294.1499938964844,281.811279296875,280.9831848144531,283.4867858886719,281.321533203125,286.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,0.0006225174292922,-3.30308252971534e-10,-0.0006225170800462,0.0002458689850755,0.0,0.0,0.0,0.0032359147444367,60.0,-1.2339659929275513,-0.0,-7.766808352016596e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.336802577308845e-06,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.832106115936767e-06,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.261962764459895e-06,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.83210247795796e-06,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,4.663924119086005e-05,287.2065124511719,294.1499938964844,281.8299560546875,280.9952392578125,283.4867248535156,281.3240966796875,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001105377741623,1.3552191313603856e-10,0.0001105376359191,-0.0002457517548464,0.0,0.0,0.0,-0.0006213912856765,60.0,-0.7885849475860596,-0.0,-8.330921508203915e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,7.426790034514852e-06,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,7.82077040639706e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,5.776396392320748e-06,297.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.820767677912954e-06,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,3.709833981702104e-05,287.2071228027344,294.1499938964844,281.8484191894531,281.00732421875,283.4867858886719,281.32598876953125,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.792766311671585e-05,1.0780081688421815e-10,8.792756125330925e-05,-0.0001954827021108,0.0,0.0,0.0,-0.0004942875821143,60.0,-0.4880302250385284,-0.0,-5.27107246739433e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,5.626719030260574e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,5.925207915424835e-06,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,4.376339802547591e-06,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,5.9252056416880805e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,2.8106613171985373e-05,287.2074890136719,294.1499938964844,281.8666687011719,281.0194396972656,283.48681640625,281.3271179199219,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.661644147243351e-05,8.167285597826535e-11,6.661636143689975e-05,-0.0001481029612477,0.0,0.0,0.0,-0.0003744859423022,60.0,-0.3484567105770111,-0.0,-3.025569517145499e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,4.048361006425694e-06,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,4.263120445102686e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,3.148727273583063e-06,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,4.2631186261132825e-06,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,2.0222390958224423e-05,287.20770263671875,294.1499938964844,281.8847045898437,281.0316162109375,283.4868469238281,281.3278503417969,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.792991967406124e-05,5.876284875361293e-11,4.7929861466400325e-05,-0.0001065586402546,0.0,0.0,0.0,-0.0002694391878321,60.0,-0.2501822113990783,-0.0,-1.5662283969763988e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.764408463917789e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.9110560717526823e-06,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,2.1500968614418525e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,2.911054934884305e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,1.380878620693693e-05,287.2077941894531,294.1499938964844,281.9024963378906,281.0438537597656,283.4868469238281,281.32818603515625,286.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.272886169725098e-05,4.0126062195167116e-11,3.27288216794841e-05,-7.276333053596318e-05,0.0,0.0,0.0,-0.0001839860633481,60.0,-0.1796828061342239,-0.0,-7.302996402058781e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,1.7823920188675402e-06,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,1.8769452481137705e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,1.386305825690215e-06,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,1.8769444523059065e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,8.903412890504114e-06,287.20782470703125,294.1499938964844,281.9200439453125,281.0561218261719,283.4868469238281,281.3283386230469,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.110247260134201e-05,2.5871919190345597e-11,2.1102447135490365e-05,-4.691531285061501e-05,0.0,0.0,0.0,-0.0001186280132969,60.0,-0.1236597597599029,-0.0,-3.03600963813544e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,1.0868599247260136e-06,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,1.1445162044765311e-06,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,8.45336046495504e-07,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,1.1445157497291802e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,5.42908765055472e-06,287.20782470703125,294.1499938964844,281.9373474121094,281.0684814453125,283.48687744140625,281.3283996582031,286.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.286788574361708e-05,1.577620672987834e-11,1.2867869372712448e-05,-2.860800123016816e-05,0.0,0.0,0.0,-7.233709038700908e-05,60.0,-0.0827851369976997,-0.0,-1.1288696540046047e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,6.022995648891083e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,6.342506821965799e-07,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,4.684555676703895e-07,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,6.342503979794856e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,3.0086098377069e-06,287.20782470703125,294.1499938964844,281.954345703125,281.08087158203125,283.48687744140625,281.32843017578125,286.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.130944140953943e-06,8.742642894354889e-12,7.130935500754276e-06,-1.5853573131607845e-05,0.0,0.0,0.0,-4.008675750810653e-05,60.0,-0.0514817088842392,-0.0,-3.466744252778043e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.062385189878114e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.224840270377172e-07,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,2.3818567740363505e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,3.2248388492917e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,1.5297241588996258e-06,287.20782470703125,294.1499938964844,281.9710693359375,281.0933532714844,283.48687744140625,281.32843017578125,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.625838871812448e-06,4.445283117299193e-12,3.625834324338939e-06,-8.060923391894903e-06,0.0,0.0,0.0,-2.0382707589305937e-05,60.0,-0.0309982653707265,-0.0,-8.962234708705108e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,1.3156353873000628e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,1.3854278790859098e-07,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,1.0232726310732688e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,1.3854273106517212e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,6.571867743332405e-07,287.20782470703125,294.1499938964844,281.9875183105469,281.1059265136719,283.48687744140625,281.32843017578125,286.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5575820953017685e-06,1.90961786314392e-12,1.5575802763123647e-06,-3.462868789938512e-06,0.0,0.0,0.0,-8.755989256314933e-06,60.0,-0.0174027606844902,-0.0,-1.6541228022720625e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,4.519043983464145e-08,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,4.758772575996773e-08,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,3.5148143950891615e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,4.758770799639933e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,2.2573550495508249e-07,287.20782470703125,294.1499938964844,282.0036315917969,281.1185607910156,283.48687744140625,281.32843017578125,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.350446485863358e-07,6.559571137133846e-13,5.350440233087284e-07,-1.1895087936864002e-06,0.0,0.0,0.0,-3.0077644623816013e-06,60.0,-0.0091881603002548,-0.0,-1.9515957589127247e-14,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,6.974810951021482e-09,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.344814534349098e-09,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,5.424857008051731e-09,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.344811425724629e-09,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,3.48406103967136e-08,287.20782470703125,294.1499938964844,282.0194091796875,281.1312866210937,283.48687744140625,281.32843017578125,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.258844275133016e-08,1.0127243146732317e-13,8.258834327534714e-08,-1.836041434444269e-07,0.0,0.0,0.0,-4.6426430344581604e-07,60.0,-0.0040333899669349,-0.0,-4.649021857926404e-16,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,6.38841757272246e-10,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,6.727313150989286e-10,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,4.968772615576711e-10,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,6.72731093054324e-10,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,3.191145347969382e-09,287.20782470703125,294.1499938964844,282.0348815917969,281.14410400390625,283.48687744140625,281.32843017578125,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.643080834895954e-09,9.341195385834198e-15,7.643071953111757e-09,-1.6945143954671952e-08,0.0,0.0,0.0,-4.2942701838910586e-08,60.0,-0.0017985152080655,-0.0,-3.9001673415354894e-18,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,-2.801488485637549e-10,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,-2.9501034948253846e-10,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,-2.178937030805628e-10,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,-2.950102107046604e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,-1.399400928470129e-09,287.20782470703125,294.1499938964844,282.04998779296875,281.1570129394531,283.48687744140625,281.32843017578125,286.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.3164206936220353e-09,-4.0453882749885966e-15,-3.316416474774541e-09,7.3734942596104255e-09,0.0,0.0,0.0,1.8641003407537937e-08,60.0,-0.0006155077717266,-0.0,-7.500227042789415e-19,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,8.24328438842059e-10,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,8.68057792313692e-10,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,6.41144748403377e-10,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,8.680574592467846e-10,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,4.117689300642269e-09,287.20782470703125,294.1499938964844,282.06414794921875,281.1692810058594,283.48687744140625,281.32843017578125,286.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.7665777687439e-09,1.1993721411808402e-14,9.766565334246025e-09,-2.1710624409365664e-08,0.0,0.0,0.0,-5.49189280718565e-08,60.0,-0.0002640941529534,-0.0,-6.493774781402643e-18,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,5.333573582788631e-09,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,5.616511700168303e-09,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,4.148338117460071e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,5.6165094797222545e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,2.664229370452632e-08,287.20782470703125,294.1499938964844,282.0767517089844,281.18017578125,283.48687744140625,281.32843017578125,286.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.314632372550477e-08,7.740674285361057e-14,6.314624556580385e-08,-1.4038748474831666e-07,0.0,0.0,0.0,-3.54979420080781e-07,60.0,-0.000135943540954,-0.0,-2.718524715641891e-16,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.6608512726511435e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.8020055609090377e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,2.069552529349039e-08,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,2.80200431745925e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,1.3291497680256725e-07,287.20782470703125,294.1499938964844,282.0878295898437,281.18975830078125,283.48687744140625,281.32843017578125,286.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.149934002522059e-07,3.862150670889269e-13,3.149930023482739e-07,-7.003186510701198e-07,0.0,0.0,0.0,-1.7707498045638204e-06,60.0,-0.0004966736305505,-0.0,-6.7660919828872994e-15,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
