time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110640,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.630256959600956e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,8.035031129338678e-08,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,5.9346486835920587e-08,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,8.035027576624999e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,3.811469753145502e-07,287.20782470703125,294.1499938964844,282.0975036621094,281.1980895996094,283.48687744140625,281.32843017578125,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.032995080815454e-07,1.1074963645815727e-12,9.03298428056587e-07,-2.00827435037354e-06,0.0,0.0,0.0,-5.077934474684298e-06,60.0,-0.0015299634542316,-0.0,-5.56384501188348e-14,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,1.6792634482953877e-07,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,1.768345896380197e-07,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,1.3060946457699174e-07,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,1.768345185837461e-07,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,8.38826451854402e-07,287.20782470703125,294.1499938964844,282.10577392578125,281.2052001953125,283.4868469238281,281.32843017578125,286.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.988029680433101e-06,2.437367148389047e-12,1.988027179322671e-06,-4.419883680384373e-06,0.0,0.0,0.0,-1.1175754480063915e-05,60.0,-0.0034195189364254,-0.0,-2.694848467640898e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.329099627080723e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.505703602968424e-07,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,2.589301573152625e-07,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,3.505702181882953e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,1.662953536651912e-06,287.2077941894531,294.1499938964844,282.1127014160156,281.2111511230469,283.4868469238281,281.32843017578125,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.941177055821754e-06,4.832022369033462e-12,3.941172053600894e-06,-8.762244760873728e-06,0.0,0.0,0.0,-2.2155451006256044e-05,60.0,-0.0072547104209661,-0.0,-1.059132490911774e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,5.938657068327302e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,6.253694095903484e-07,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,4.618958655555616e-07,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,6.253691253732541e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,2.966480678878725e-06,287.2077941894531,294.1499938964844,282.1183776855469,281.2159729003906,283.4868469238281,281.32843017578125,286.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.030591859802371e-06,8.619690031186344e-12,7.030583219602704e-06,-1.563076330057811e-05,0.0,0.0,0.0,-3.9522696170024574e-05,60.0,-0.0138143422082066,-0.0,-3.370335694558025e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.69290795183042e-07,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,1.0207102150161518e-06,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.538933459727559e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,1.0207097602688009e-06,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,4.8418060032418e-06,287.20770263671875,294.1499938964844,282.122802734375,281.2197265625,283.4868469238281,281.3283996582031,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1475241990410724e-05,1.4068930916100175e-11,1.1475228347990196e-05,-2.551226862124168e-05,0.0,0.0,0.0,-6.450842192862183e-05,60.0,-0.0224833898246288,-0.0,-8.978521051639099e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,1.4665869230157114e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,1.5443872598552844e-06,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,1.140679501077102e-06,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,1.544386577734258e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,7.325902060983935e-06,287.20770263671875,294.1499938964844,282.1260986328125,281.22247314453125,283.4868469238281,281.3284912109375,286.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7362732251058333e-05,2.1287123105895308e-11,1.736271042318549e-05,-3.860153810819611e-05,0.0,0.0,0.0,-9.760510874912144e-05,60.0,-0.0375693030655384,-0.0,-2.0554755814083947e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,2.037958893197356e-06,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,2.146069618902402e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,1.585080212862522e-06,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,2.1460687094077e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.018002240016358e-05,287.207763671875,294.1499938964844,282.1282653808594,281.2242431640625,283.4868469238281,281.3286437988281,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.412720459687989e-05,2.958054634571994e-11,2.4127175493049435e-05,-5.364054595702328e-05,0.0,0.0,0.0,-0.0001356317807221,60.0,-0.0558502934873104,-0.0,-3.969058762209876e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.6577990865916945e-06,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,2.798791456370964e-06,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,2.06717845685489e-06,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,2.7987903195025865e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,1.3276250683702528e-05,287.20782470703125,294.1499938964844,282.12939453125,281.22509765625,283.48687744140625,281.328857421875,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.146553717670031e-05,3.857746067037482e-11,3.146549715893343e-05,-6.995535659370944e-05,0.0,0.0,0.0,-0.0001768844085745,60.0,-0.0765170976519584,-0.0,-6.7505785683597e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,3.31194632963161e-06,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,3.4876402423833497e-06,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,2.575960024842061e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,3.487638878141297e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,1.654385050642304e-05,287.2079467773437,294.1499938964844,282.1295166015625,281.22509765625,283.4869079589844,281.3291931152344,286.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.921000825357624e-05,4.807234818549056e-11,3.9209957321872935e-05,-8.717311720829457e-05,0.0,0.0,0.0,-0.0002204201737185,60.0,-0.0990422293543815,-0.0,-1.048246212054238e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,4.081176030013012e-06,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,4.297676241549198e-06,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,3.1742499686515657e-06,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,4.297674422559794e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,2.038630918832496e-05,287.2080993652344,294.1499938964844,282.12872314453125,281.2242431640625,283.4869384765625,281.3296813964844,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.8316902393708006e-05,5.923760093562436e-11,4.831684418604709e-05,-0.0001074198880814,0.0,0.0,0.0,-0.0002716148155741,60.0,-0.1243396326899528,-0.0,-1.5917223095129884e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,5.2138007049507e-06,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,5.490385319717461e-06,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,4.055181307194289e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,5.490383045980707e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,2.6044002879643813e-05,287.2082824707031,294.1499938964844,282.12701416015625,281.2226257324219,283.4869689941406,281.3304443359375,286.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.172588473418728e-05,7.567734633395773e-11,6.172580469865352e-05,-0.0001372312981402,0.0,0.0,0.0,-0.0003469937946647,60.0,-0.1571288406848907,-0.0,-2.5977989204228886e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,7.016464678599732e-06,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,7.388677659037057e-06,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,5.457253791973926e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.388674475805601e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,3.504867709125392e-05,287.2085876464844,294.1499938964844,282.1244812011719,281.2203063964844,283.48699951171875,281.3316345214844,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-8.306724339490756e-05,1.0184244420008426e-10,8.306714153150097e-05,-0.0001846783707151,0.0,0.0,0.0,-0.0004669649351853,60.0,-0.2052346020936966,-0.0,-4.704715506065327e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,9.750739081937354e-06,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,1.026800055115018e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.58391297495109e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.0267996913171372e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,4.870693737757392e-05,287.2091979980469,294.1499938964844,282.1211853027344,281.21728515625,283.487060546875,281.33367919921875,286.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001154378987848,1.4152964911140486e-10,0.0001154377605416,-0.0002566461625974,0.0,0.0,0.0,-0.0006489375955425,60.0,-0.2780164182186126,-0.0,-9.08597863613636e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.353665084025124e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.4254750567488372e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,1.0528513485041913e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,1.425474420102546e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,6.761834083590657e-05,287.21026611328125,294.1499938964844,282.1171569824219,281.2136535644531,283.4871520996094,281.337158203125,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001602590054972,1.9648137283834188e-10,0.0001602588017703,-0.0003562941856216,0.0,0.0,0.0,-0.0009009008063003,60.0,-0.3817966282367706,-0.0,-1.751133127392279e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.823591264837887e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.9203300325898454e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.4183498024067376e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,1.920329304994084e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.10921226022765e-05,287.2118530273437,294.1499938964844,282.1124572753906,281.2094116210937,283.487060546875,281.3422241210937,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002158934366889,2.6469049174693277e-10,0.0002158931602025,-0.0004799827001988,0.0,0.0,0.0,-0.0012136517325416,60.0,-0.5202919244766235,-0.0,-3.1779838760570556e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,2.3684346160735004e-05,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,2.4940763978520408e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,1.842117126216181e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,2.494075488357339e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0001183081549243,287.2140197753906,294.1499938964844,282.1071472167969,281.2046813964844,283.4866027832031,281.34869384765625,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002803975075948,3.437739259926076e-10,0.0002803971583489,-0.0006233904277905,0.0,0.0,0.0,-0.0015762639231979,60.0,-0.6917137503623962,-0.0,-5.360674570908941e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,2.9293873012647964e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,3.084787022089586e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,2.278413921885658e-05,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,3.084785566898063e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,0.0001463288936065,287.2162475585937,294.1499938964844,282.101318359375,281.1994323730469,283.4852600097656,281.3554077148437,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003468097420409,4.251966279067432e-10,0.0003468093054834,-0.0007710398640483,0.0,0.0,0.0,-0.001949603203684,60.0,-0.8894036412239075,-0.0,-8.20068635221105e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,3.236817792640068e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,3.408526026760228e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,2.5175266273436137e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,3.408524571568705e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0001616856752661,287.2183532714844,294.1499938964844,282.0949401855469,281.1937866210937,283.4833068847656,281.3618469238281,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003818123368546,4.684235221930063e-10,0.0003818118711933,-0.0008496814989484,0.0,0.0,0.0,-0.002146569546312,60.0,-1.059635877609253,-0.0,-1.0012283446769745e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,3.402238871785812e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,3.582722638384439e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,2.6461875677341595e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,3.582721183192916e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0001699488057056,287.22021484375,294.1499938964844,282.0881652832031,281.187744140625,283.4808044433594,281.36785888671875,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004078820347785,4.98930119441354e-10,0.0004078815400134,-0.0009038139833137,0.0,0.0,0.0,-0.002292203484103,60.0,-1.1906747817993164,-0.0,-1.1061811022727852e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,1.6272275388473645e-05,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,1.7135494999820367e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,1.2656222679652274e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,1.7135487723862752e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,8.128334593493491e-05,287.2226867675781,294.1499938964844,282.0809936523437,281.1813659667969,283.4768371582031,281.3740234375,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005300430348142,5.741231934308644e-10,0.0005300424527376,-0.0009793370263651,0.0,0.0,0.0,-0.0029318772722035,60.0,-1.3578709363937378,-0.0,-2.530422982260916e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,3.251670932513662e-05,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,3.424167152843438e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,2.5290792109444737e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,3.424166061449796e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0001624276337679,287.2294311523437,294.1499938964844,282.0734558105469,281.1746826171875,283.4722595214844,281.3787841796875,286.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004180353425908,5.05098851633079e-10,0.0004180348187219,-0.0009098786395043,0.0,0.0,0.0,-0.0023453182075172,60.0,-1.4686928987503052,-0.0,-1.0104379555286869e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,3.074957930948585e-05,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,3.2380801712861285e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,2.391635644016788e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,3.2380787160946056e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001536004565423,287.23028564453125,294.1499938964844,282.065673828125,281.16778564453125,283.468994140625,281.38348388671875,286.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004838548484258,5.66328040019215e-10,0.0004838542663492,-0.0010050315177068,0.0,0.0,0.0,-0.002703042468056,60.0,-1.4695578813552856,-0.0,-9.035971082482774e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,3.987226591561921e-05,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,4.1987430449808016e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,3.101178299402818e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,4.198741225991398e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0001991701283259,287.2406005859375,294.1499938964844,282.05767822265625,281.16070556640625,283.4661865234375,281.3970947265625,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005642469041049,6.710876299109714e-10,0.0005642462638206,-0.0012000539572909,0.0,0.0,0.0,-0.0031588834244757,60.0,-1.601212739944458,-0.0,-1.5192810565167747e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.005002357298508e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.48270462686196e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.00389573466964e-05,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.482700261287393e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004498183261603,287.2427062988281,294.1499938964844,282.04949951171875,281.1534729003906,283.4602966308594,281.41131591796875,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006834775558672,8.523546868310913e-10,0.0006834766827523,-0.0015573768178001,0.0,0.0,0.0,-0.0038640601560473,60.0,-1.849714517593384,-0.0,-7.749326158545956e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.009771747514606e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.48772722040303e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.007605017861351e-05,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.487723582424223e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004500565701164,287.24151611328125,294.1499938964844,282.04119873046875,281.1461486816406,283.4491882324219,281.416748046875,286.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008522127754986,1.0802602146142704e-09,0.0008522117277607,-0.001987807219848,0.0,0.0,0.0,-0.0048154019750654,60.0,-2.428703546524048,-0.0,-7.757535769314927e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.010243229568005e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.488222713116556e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.007971726125106e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.488219075137748e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0004500800860114,287.2387390136719,294.1499938964844,282.0328674316406,281.1387939453125,283.43572998046875,281.4232177734375,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712899966165,1.3054862746386675e-09,0.0010712885996326,-0.002360850572586,0.0,0.0,0.0,-0.0060185873880982,60.0,-3.038302659988404,-0.0,-7.758344366948222e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.018214041134344e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.496616257820278e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,7.01417084201239e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.496612619841473e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004504782555159,287.23651123046875,294.1499938964844,282.0245361328125,281.1314392089844,283.4223937988281,281.430908203125,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916492901742,1.4243149992765323e-09,0.001091647776775,-0.0026528914459049,0.0,0.0,0.0,-0.0061747306026518,60.0,-3.3086092472076416,-0.0,-7.77207489477405e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.027730993693694e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.506638889433816e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,7.021573401289061e-05,297.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.506635251455008e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004509536665864,287.2343139648437,294.1499938964844,282.0162658691406,281.1241455078125,283.4089660644531,281.4401550292969,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688011534512,1.518971393110746e-09,0.001068799640052,-0.0029245899058878,0.0,0.0,0.0,-0.0061027416959404,60.0,-3.4051828384399414,-0.0,-7.788485589799168e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.029963985085487e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.50898975133896e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.023310172371566e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.508986113360152e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004510651924647,287.23211669921875,294.1499938964844,282.0080871582031,281.116943359375,283.3957214355469,281.4497375488281,286.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690647177398,1.5467943592639701e-09,0.0010690632043406,-0.0029974724166095,0.0,0.0,0.0,-0.0061166654340922,60.0,-3.4555137157440186,-0.0,-7.79233602088425e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.0335714048706e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.512788528809324e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.026115781627595e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.512784890830515e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004512454033829,287.2299499511719,294.1499938964844,282.0000915527344,281.10992431640625,283.3824768066406,281.4595947265625,286.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694918455556,1.5917640538987143e-09,0.001069490215741,-0.0031152700539678,0.0,0.0,0.0,-0.0061391736380755,60.0,-3.474840879440308,-0.0,-7.798561085792245e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.030680666910484e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.50974426814355e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.023867510724813e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.509741357760504e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,0.00045110101928,287.2277526855469,294.1499938964844,281.9923095703125,281.10308837890625,283.3692932128906,281.4690856933594,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691499337553,1.555695794408507e-09,0.0010691483039408,-0.0030207887757569,0.0,0.0,0.0,-0.0061211236752569,60.0,-3.486353874206543,-0.0,-7.79356810198806e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.024453174788503e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.503186447545886e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,7.01902317814529e-05,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,9.50318280956708e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,0.0004507899284362,287.2255859375,294.1499938964844,281.9848022460937,281.09649658203125,283.356201171875,281.4774780273437,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684124426916,1.4780140444869971e-09,0.0010684109292924,-0.0028173024766147,0.0,0.0,0.0,-0.0060822428204119,60.0,-3.492521047592163,-0.0,-7.78282043256695e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.02278334251605e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.501427848590538e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,7.017725147306919e-05,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.501424938207492e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0004507065168581,287.223388671875,294.1499938964844,281.9776306152344,281.0902099609375,283.3431396484375,281.48504638671875,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682140709832,1.457172382757221e-09,0.0010682126739993,-0.0027627078816294,0.0,0.0,0.0,-0.0060718087479472,60.0,-3.4970171451568604,-0.0,-7.779938471230707e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.029787179315464e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.508803486824036e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.023171929176897e-05,297.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.508799848845229e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004510563740041,287.2212219238281,294.1499938964844,281.9708557128906,281.08428955078125,283.33013916015625,281.492919921875,286.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690424824133,1.5444947543130632e-09,0.0010690409690141,-0.0029914490878582,0.0,0.0,0.0,-0.0061155119910836,60.0,-3.5023655891418457,-0.0,-7.7920191188241e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,9.044691978488116e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,9.524499182589352e-05,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,7.034764712443575e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.524495544610544e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0004518009081948,287.21905517578125,294.1499938964844,281.96453857421875,281.0787658691406,283.3171691894531,281.5021057128906,286.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708065237849,1.730352305884253e-09,0.0010708047775551,-0.0034783005248755,0.0,0.0,0.0,-0.00620853388682,60.0,-3.5097007751464844,-0.0,-7.817762082140689e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.064272308023646e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.545118518872188e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.049994019325823e-05,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.54511488089338e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.000452779000625,287.21685791015625,294.1499938964844,281.9587097167969,281.0736694335937,283.3042297363281,281.5133056640625,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731242364272,1.9745156620842863e-09,0.0010731222573667,-0.0041178790852427,0.0,0.0,0.0,-0.0063307406380772,60.0,-3.5192620754241943,-0.0,-7.851645023038145e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.08426009118557e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,9.566166409058496e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,7.065539830364287e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.566162771079688e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0004537774075288,287.2146911621094,294.1499938964844,281.95343017578125,281.069091796875,283.2913513183594,281.52642822265625,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754904942587,2.223754069774486e-09,0.0010754882823675,-0.0047707464545965,0.0,0.0,0.0,-0.0064554880373179,60.0,-3.5299291610717773,-0.0,-7.886308139859467e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,9.10255330381915e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.585430234437808e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.079768693074584e-05,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.585426596459e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0004546912095975,287.2124938964844,294.1499938964844,281.9487609863281,281.0650329589844,283.2785339355469,281.5414733886719,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776564013212,2.451870262376588e-09,0.0010776539565995,-0.0053682792931795,0.0,0.0,0.0,-0.0065696649253368,60.0,-3.5406789779663086,-0.0,-7.91809995348558e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
