time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112920,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.118719754042104e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.602453792467712e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.092341547831893e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.602450154488906e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,0.0004554987244773,287.2103271484375,294.1499938964844,281.9447631835937,281.06158447265625,283.2657470703125,281.5576477050781,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795703856274,2.653452790823962e-09,0.001079567708075,-0.0058963047340512,0.0,0.0,0.0,-0.0066705611534416,60.0,-3.550713539123535,-0.0,-7.94624739341998e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.117330773733556e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,9.600991324987262e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.091261795721948e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.600987687008455e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,0.0004554293700493,287.2081298828125,294.1499938964844,281.9414978027344,281.05877685546875,283.2530822753906,281.5736389160156,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794067056849,2.6361135496699717e-09,0.0010794041445478,-0.005850885529071,0.0,0.0,0.0,-0.0066618872806429,60.0,-3.557194709777832,-0.0,-7.94382444269104e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.113676787819712e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.59714307100512e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,7.088419806677848e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.597140160622077e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004552468599285,287.2059631347656,294.1499938964844,281.9389953613281,281.0566711425781,283.240478515625,281.588623046875,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789742227643,2.5905311229479366e-09,0.0010789716616272,-0.0057314867153763,0.0,0.0,0.0,-0.0066390736028552,60.0,-3.560421228408813,-0.0,-7.937456558693158e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.106707148021088e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.589803812559694e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,7.08299849065952e-05,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.589800174580888e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0004548986908048,287.20379638671875,294.1499938964844,281.93731689453125,281.0552978515625,283.2279968261719,281.60235595703125,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781490709632,2.503593776737034e-09,0.0010781465098261,-0.0055037625133991,0.0,0.0,0.0,-0.0065955612808465,60.0,-3.560995578765869,-0.0,-7.925318357138168e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,9.097935253521428e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.580566984368488e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.076176552800462e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.580564073985444e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,0.0004544605326373,287.2016296386719,294.1499938964844,281.9365539550781,281.0547180175781,283.21563720703125,281.6147766113281,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771105298772,2.3941912896674467e-09,0.0010771080851554,-0.0052171922288835,0.0,0.0,0.0,-0.006540804170072,60.0,-3.5595972537994385,-0.0,-7.910056609716777e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.08964648260735e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.571838018018752e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.069729326758534e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.571835107635708e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,0.0004540464724414,287.199462890625,294.1499938964844,281.93670654296875,281.05499267578125,283.20343017578125,281.6259460449219,286.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761289158836,2.290801326410019e-09,0.0010761265875771,-0.004946369677782,0.0,0.0,0.0,-0.0064890556968748,60.0,-3.5568134784698486,-0.0,-7.895646803035562e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.084035991691052e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.565929940436035e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.065365934977308e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,9.56592703005299e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0004537662316579,287.19732666015625,294.1499938964844,281.9378967285156,281.05615234375,283.1913146972656,281.6362609863281,286.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754643008112,2.2208204164542167e-09,0.0010754620889201,-0.0047630593180656,0.0,0.0,0.0,-0.0064540281891822,60.0,-3.5535309314727783,-0.0,-7.885900998871875e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.082635369850324e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,9.56445510382764e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,7.064275996526703e-05,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.564451465848832e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0004536962660495,287.1951599121094,294.1499938964844,281.9400939941406,281.0582275390625,283.1793518066406,281.6459350585937,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752980597317,2.203332183370321e-09,0.0010752958478406,-0.0047172508202493,0.0,0.0,0.0,-0.0064452737569808,60.0,-3.5503084659576416,-0.0,-7.883466679459161e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,9.085420606425032e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.56738876993768e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.066442776704207e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,9.567385131958872e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,0.0004538354114629,287.1930236816406,294.1499938964844,281.94342041015625,281.0613098144531,283.16754150390625,281.6555480957031,286.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756273986771,2.238054408465473e-09,0.001075625186786,-0.0048082037828862,0.0,0.0,0.0,-0.0064626513049006,60.0,-3.547624588012696,-0.0,-7.888301212233274e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,9.092032996704802e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,9.574351861374451e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,7.071585423545912e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.574348223395646e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,0.0004541657108347,287.1908874511719,294.1499938964844,281.94793701171875,281.0653991699219,283.1558532714844,281.6654052734375,286.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764099424704,2.320498238006508e-09,0.0010764077305793,-0.0050241597928106,0.0,0.0,0.0,-0.0065039154142141,60.0,-3.545663595199585,-0.0,-7.899785714471363e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.1007626906503e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,9.583544306224212e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,7.078375347191468e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,9.583540668245404e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0004546017735265,287.188720703125,294.1499938964844,281.9536437988281,281.07061767578125,283.1443176269531,281.6756896972656,286.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774431284517,2.429340728582474e-09,0.0010774406837299,-0.0053092641755938,0.0,0.0,0.0,-0.0065583917312324,60.0,-3.544032573699951,-0.0,-7.91495935459352e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.110382961807773e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,9.59367462201044e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,7.085857214406133e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,9.593670984031633e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004550823068711,287.18658447265625,294.1499938964844,281.96063232421875,281.0769348144531,283.1329650878906,281.68658447265625,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785819031298,2.5492932209658647e-09,0.0010785793419927,-0.0056234686635434,0.0,0.0,0.0,-0.0066184294410049,60.0,-3.542424201965332,-0.0,-7.931699741448028e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,9.119298192672431e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.60306279012002e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,7.092791929608211e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,9.603059879736976e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0004555276536848,287.1844482421875,294.1499938964844,281.9689636230469,281.0844421386719,283.12176513671875,281.6980285644531,286.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796373244374,2.660460740600001e-09,0.0010796347633004,-0.0059146601706743,0.0,0.0,0.0,-0.0066740708425641,60.0,-3.54020094871521,-0.0,-7.947229363480801e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,9.126518125412986e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840270996094,0.0,0.0,9.61066543823108e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,7.098406786099076e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.610662527848036e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004558883083518,287.18231201171875,294.1499938964844,281.9786682128906,281.0931701660156,283.1107788085937,281.7100524902344,286.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804921621456,2.750478067525819e-09,0.0010804893681779,-0.006150450091809,0.0,0.0,0.0,-0.0067191268317401,60.0,-3.5366482734680176,-0.0,-7.959815917502058e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.13167605176568e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,9.61609766818583e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,7.102418749127537e-05,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.616094757802784e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,0.0004561459645628,287.18017578125,294.1499938964844,281.9898376464844,281.1031799316406,283.0999755859375,281.7224426269531,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811027605086,2.81478995667328e-09,0.0010810999665409,-0.0063189072534441,0.0,0.0,0.0,-0.0067513161338865,60.0,-3.5317416191101074,-0.0,-7.968814230707721e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,9.134346328210086e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28009033203125,0.0,0.0,9.61890909820795e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,7.104495307430625e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,9.618906187824904e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,0.0004562793474178,287.17803955078125,294.1499938964844,282.00250244140625,281.1145324707031,283.0893859863281,281.735107421875,286.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814189445227,2.848069113881024e-09,0.0010814160341396,-0.006406077183783,0.0,0.0,0.0,-0.0067679742351174,60.0,-3.5248851776123047,-0.0,-7.973472548883367e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,9.134459105553104e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.619028423912825e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,7.104583346517757e-05,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,9.619024785934016e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0004562849935609,287.1759338378906,294.1499938964844,282.0166931152344,281.12725830078125,283.0790100097656,281.74786376953125,286.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814323322847,2.849462443776929e-09,0.0010814294219017,-0.0064097265712916,0.0,0.0,0.0,-0.0067686722613871,60.0,-3.516190767288208,-0.0,-7.973667237592964e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,9.131818660534918e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.616247552912682e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,7.102529343683273e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.616243914933877e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0004561530658975,287.1737976074219,294.1499938964844,282.03253173828125,281.1413879394531,283.06890869140625,281.7606201171875,286.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811196407303,2.816512134629079e-09,0.0010811168467625,-0.0063234171830117,0.0,0.0,0.0,-0.0067521808668971,60.0,-3.505049228668213,-0.0,-7.96905581523788e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,9.126759687205777e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.610920096747576e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,7.098594505805522e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.61091645876877e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,0.0004559003573376,287.17169189453125,294.1499938964844,282.04998779296875,281.1570129394531,283.0590515136719,281.77325439453125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805208003148,2.75340683586478e-09,0.0010805180063471,-0.0061581213958561,0.0,0.0,0.0,-0.0067205969244241,60.0,-3.492038011550904,-0.0,-7.960225900660589e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,9.119443711824716e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,9.60321631282568e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,7.092904706951231e-05,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,9.603212674846871e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,0.0004555349296424,287.1695556640625,294.1499938964844,282.0686950683594,281.1737060546875,283.04949951171875,281.7856140136719,286.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796545539051,2.6621578275154434e-09,0.001079651992768,-0.0059191044420003,0.0,0.0,0.0,-0.0066749257966876,60.0,-3.4768548011779785,-0.0,-7.947468105840019e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.110948303714396e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.59426979534328e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,7.08629668224603e-05,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.594266884960234e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0004551105666905,287.1674499511719,294.1499938964844,282.0881042480469,281.1910400390625,283.0401611328125,281.7976379394531,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786487255245,2.5561972538667987e-09,0.0010786461643874,-0.0056415521539747,0.0,0.0,0.0,-0.0066218916326761,60.0,-3.460192441940308,-0.0,-7.932665369025926e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,9.101700561586767e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,9.584531653672455e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,7.079104398144409e-05,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,9.584528743289412e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,0.0004546486306935,287.16534423828125,294.1499938964844,282.1082458496094,281.2089538574219,283.0311889648437,281.8091735839844,286.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775538394227,2.440856849972306e-09,0.001077551394701,-0.0053394283168017,0.0,0.0,0.0,-0.0065641622059047,60.0,-3.4421732425689697,-0.0,-7.916568023347281e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,9.092451364267616e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.57479132921435e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,7.071910658851266e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.574788418831304e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.000454186607385,287.16326904296875,294.1499938964844,282.1290588378906,281.2275390625,283.0224609375,281.8203125,286.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076458604075,2.325493575483506e-09,0.0010764562757685,-0.0050372434780001,0.0,0.0,0.0,-0.0065064216032624,60.0,-3.4234485626220703,-0.0,-7.900484177980618e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.084123303182424e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.566021617501974e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.065432873787358e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.566018707118928e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,0.0004537706263363,287.1611633300781,294.1499938964844,282.1506042480469,281.2467041015625,283.0140686035156,281.8309936523437,286.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754724498838,2.2216259942808847e-09,0.0010754702379927,-0.0047651692293584,0.0,0.0,0.0,-0.0064544337801635,60.0,-3.404123306274414,-0.0,-7.886016817337804e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.077566937776282e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.559117461321875e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659606933594,0.0,0.0,7.060333155095577e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.55911455093883e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.0004534430918283,287.1590881347656,294.1499938964844,282.1728210449219,281.2664489746094,283.0059509277344,281.84136962890625,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746959596872,2.139843191528712e-09,0.0010746937477961,-0.0045509440824389,0.0,0.0,0.0,-0.0064134998247027,60.0,-3.384636878967285,-0.0,-7.874634633253663e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,9.073900582734495e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,9.55525683821179e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,7.05748243490234e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.555253927828744e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0004532599705271,287.1570129394531,294.1499938964844,282.1957397460937,281.2868347167969,282.9981689453125,281.8516845703125,286.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742616141214,2.094111772876772e-09,0.0010742595186457,-0.0044311531819403,0.0,0.0,0.0,-0.0063906097784638,60.0,-3.365347146987915,-0.0,-7.86827385468314e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,9.07303619896993e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,9.554346615914255e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,7.056809408823028e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,9.55434370553121e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0004532167804427,287.1549377441406,294.1499938964844,282.2193603515625,281.3077697753906,282.9906311035156,281.8622131347656,286.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741589358076,2.083313299650058e-09,0.0010741568403318,-0.0044028675183653,0.0,0.0,0.0,-0.0063852039165794,60.0,-3.3464269638061523,-0.0,-7.866772477882479e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568054199219,0.0,0.0,9.075672278413548e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,9.557123121339828e-05,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,7.058860501274467e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.557120210956782e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,0.0004533484752755,287.1528625488281,294.1499938964844,282.24365234375,281.3293151855469,282.98345947265625,281.8733825683594,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744708124548,2.1161767893573824e-09,0.0010744686005637,-0.0044889519922435,0.0,0.0,0.0,-0.0064016520045697,60.0,-3.328115940093994,-0.0,-7.871343399301622e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,9.080316522158682e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,9.56201329245232e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.062472286634147e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.562010382069276e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.0004535804619081,287.1508178710937,294.1499938964844,282.26861572265625,281.3514099121094,282.9765625,281.8852844238281,286.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750202927738,2.1740735878239548e-09,0.0010750180808827,-0.0046406094916164,0.0,0.0,0.0,-0.0064306291751563,60.0,-3.3102171421051025,-0.0,-7.879398822296937e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.086731733987108e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,9.568768291501328e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,7.067461410770193e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.568765381118284e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.0004539009241852,287.14874267578125,294.1499938964844,282.2942199707031,281.37408447265625,282.9699401855469,281.8981628417969,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757795535027,2.254060049722284e-09,0.0010757772251963,-0.0048501291312277,0.0,0.0,0.0,-0.00647066347301,60.0,-3.292702436447144,-0.0,-7.890533737509031e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,9.0929344878532e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,9.57529991865158e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,7.072286098264158e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.575297008268536e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,0.0004542107344605,287.1466979980469,294.1499938964844,282.3205261230469,281.3973083496094,282.9635925292969,281.9121398925781,286.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765137849375,2.331393966770179e-09,0.0010765114566311,-0.0050527001731097,0.0,0.0,0.0,-0.0065093706361949,60.0,-3.275115966796875,-0.0,-7.901307697011364e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,9.097740985453127e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.580361802363768e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,7.076024485286325e-05,297.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,9.580358891980724e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,0.0004544508410617,287.1446228027344,294.1499938964844,282.34747314453125,281.42108154296875,282.95758056640625,281.92724609375,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770828230306,2.39132313950563e-09,0.0010770804947242,-0.0052096797153353,0.0,0.0,0.0,-0.0065393666736781,60.0,-3.257041931152344,-0.0,-7.909661547955693e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,9.100327588384972e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,9.583085920894518e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503662109375,0.0,0.0,7.078036287566647e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,9.583083010511471e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,0.0004545800620689,287.142578125,294.1499938964844,282.37506103515625,281.44537353515625,282.9518737792969,281.9431457519531,286.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773891117423,2.4235649043191643e-09,0.0010773866670206,-0.0052941343747079,0.0,0.0,0.0,-0.006555504631251,60.0,-3.23807692527771,-0.0,-7.914157862387583e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,9.101772593567148e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,9.584607323631644e-05,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,7.079160423018038e-05,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,9.5846044132486e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,0.0004546522395685,287.1405334472656,294.1499938964844,282.4032897949219,281.4702453613281,282.946533203125,281.9598083496094,286.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775598930194,2.4415696131541154e-09,0.001077557564713,-0.0053412965498864,0.0,0.0,0.0,-0.006564516108483,60.0,-3.2179245948791504,-0.0,-7.916669630958496e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,9.093344124266878e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,9.575731382938102e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.072604057611898e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,9.575728472555056e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0004542311944533,287.13848876953125,294.1499938964844,282.43218994140625,281.49560546875,282.9415283203125,281.9764709472656,286.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076563145034,2.336443705175384e-09,0.0010765608167275,-0.0050659258849918,0.0,0.0,0.0,-0.0065119047649204,60.0,-3.19612193107605,-0.0,-7.9020118448625e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.078985021915288e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.560610487824306e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,7.061436190269887e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,9.56060757744126e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.0004535139305517,287.1364440917969,294.1499938964844,282.4617004394531,281.5215148925781,282.9368591308594,281.99176025390625,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748628992587,2.157362732901902e-09,0.0010748608037829,-0.0045968354679644,0.0,0.0,0.0,-0.006422271952033,60.0,-3.1712963581085205,-0.0,-7.87707392646553e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.064020559890196e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,9.544852218823507e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,7.04979756847024e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.544849308440462e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.000452766456874,287.1343994140625,294.1499938964844,282.4918212890625,281.54791259765625,282.9324645996094,282.00567626953125,286.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730912908911,1.970733798373203e-09,0.0010730893118306,-0.0041079693473875,0.0,0.0,0.0,-0.0063288621604442,60.0,-3.144804716110229,-0.0,-7.851127037383776e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.04823828022927e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,9.52823247644119e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406616210937,0.0,0.0,7.037522300379351e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,9.528230293653904e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,0.0004519780923146,287.13238525390625,294.1499938964844,282.5225830078125,281.5748291015625,282.928466796875,282.0177307128906,286.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712227085605,1.773904467761156e-09,0.0010712208459153,-0.0035923814866691,0.0,0.0,0.0,-0.0062303463928401,60.0,-3.117059230804444,-0.0,-7.823808090279273e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,9.033360402099788e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,9.51256588450633e-05,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,7.025950617389753e-05,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,9.512562974123284e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0004512348969001,287.13037109375,294.1499938964844,282.5539855957031,281.6022644042969,282.9247741699219,282.02813720703125,286.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694609954953,1.588353004677856e-09,0.0010694594820961,-0.0031063330825418,0.0,0.0,0.0,-0.0061374744400382,60.0,-3.088716745376587,-0.0,-7.798097811928528e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
