time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115260,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.021617006510496e-05,297.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,9.500198939349502e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,7.016816380200908e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322692871094,0.0,0.0,9.500196756562218e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,0.0004506483091972,287.1283569335937,294.1499938964844,282.5859680175781,281.6301574707031,282.9214172363281,282.0367736816406,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680702980607,1.4418939375815392e-09,0.0010680689010769,-0.0027226847596466,0.0,0.0,0.0,-0.006064168177545,60.0,-3.0602142810821533,-0.0,-7.777834554190123e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,9.015198884299024e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318115234375,0.0,0.0,9.493441029917447e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,7.011825073277578e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303771972656,0.0,0.0,9.493438119534404e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328796386719,0.0,0.0,0.0004503277305047,287.1263732910156,294.1499938964844,282.6185607910156,281.6585388183594,282.9183959960937,282.0445251464844,286.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673099895939,1.3618474126175784e-09,0.0010673087090253,-0.0025130037683993,0.0,0.0,0.0,-0.0060241022147238,60.0,-3.032337188720703,-0.0,-7.766770693251601e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,9.014968964038415e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.493198740528896e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,7.011646084720269e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.493195830145852e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0004503162344917,287.1243591308594,294.1499938964844,282.6517639160156,281.6874084472656,282.9158020019531,282.0521545410156,286.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672823991626,1.3589619429765776e-09,0.0010672810021787,-0.002505445620045,0.0,0.0,0.0,-0.0060226563364267,60.0,-3.005793809890747,-0.0,-7.766372789319578e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,9.018446144182236e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,9.496860729996116e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,7.014350558165461e-05,297.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.496857819613068e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0004504899261519,287.12237548828125,294.1499938964844,282.685546875,281.7167358398437,282.9134826660156,282.0605163574219,286.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676936944946,1.4023137095975358e-09,0.0010676922975108,-0.0026190055068582,0.0,0.0,0.0,-0.0060443533584475,60.0,-2.9802346229553223,-0.0,-7.77236337512477e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,9.02302999747917e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,9.501687600277364e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,7.017915777396411e-05,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,9.50168468989432e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,0.0004507189150899,287.1203918457031,294.1499938964844,282.7199401855469,281.7465209960937,282.9115295410156,282.07000732421875,286.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682363063097,1.4594624397901155e-09,0.0010682349093258,-0.0027687065303325,0.0,0.0,0.0,-0.006072957534343,60.0,-2.9554951190948486,-0.0,-7.780264610346421e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.023741586133838e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,9.502436296315864e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,7.018468750175089e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,9.50243411352858e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004507544508669,287.1183776855469,294.1499938964844,282.7548828125,281.7767639160156,282.909912109375,282.0802917480469,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068320707418,1.468320576236692e-09,0.0010683193104341,-0.0027919099666178,0.0,0.0,0.0,-0.0060773929581046,60.0,-2.9303948879241943,-0.0,-7.781489586022874e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,9.020509605761616e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.499032603343947e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.015954906819388e-05,297.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,9.499030420556664e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,0.0004505929828155,287.1164245605469,294.1499938964844,282.7904357910156,281.80743408203125,282.9086608886719,282.0905456542969,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679381666705,1.4279996074506583e-09,0.0010679367696866,-0.0026862891390919,0.0,0.0,0.0,-0.0060572125948965,60.0,-2.904046058654785,-0.0,-7.775914667718099e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22052001953125,0.0,0.0,9.018844866659492e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,9.497280552750452e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,7.014660513959825e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,9.497277642367408e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,0.0004505098622757,287.11444091796875,294.1499938964844,282.8265380859375,281.83856201171875,282.90771484375,282.1006164550781,286.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677406098693,1.4072331078196492e-09,0.0010677392128854,-0.0026318917516618,0.0,0.0,0.0,-0.0060468167066574,60.0,-2.876822233200073,-0.0,-7.773044075065627e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186584472656,0.0,0.0,9.013710223371164e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.491873061051592e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,7.0106667408254e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.491870150668548e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0004502533411141,287.1124572753906,294.1499938964844,282.8632202148437,281.8701171875,282.9071350097656,282.110595703125,286.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671336203813,1.3431828982390923e-09,0.0010671322233974,-0.0024641109630465,0.0,0.0,0.0,-0.0060147638432681,60.0,-2.8490376472473145,-0.0,-7.764193554748999e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.005216998048127e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,9.482928726356477e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,7.004060898907483e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153625488281,0.0,0.0,9.482926543569192e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,0.0004498290945775,287.1105041503906,294.1499938964844,282.90045166015625,281.9020690917969,282.90692138671875,282.1191101074219,286.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661273263394,1.237253299812835e-09,0.0010661260457709,-0.0021866289898753,0.0,0.0,0.0,-0.0059617413207888,60.0,-2.819746971130371,-0.0,-7.749566321990643e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,9.006840264191851e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,9.48463857639581e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,7.005323277553543e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.484635666012764e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,0.0004499101778492,287.1093444824219,294.1499938964844,282.9382629394531,281.9344482421875,282.90704345703125,282.1270751953125,286.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008698570891283,1.0607095202175287e-09,0.0008698560413904,-0.0019187639700248,0.0,0.0,0.0,-0.004895239137113,60.0,-2.5498054027557373,-0.0,-7.752359465484916e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,4.066381370648742e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,4.282096051611006e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,3.162742359563708e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,4.282094960217364e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0002031241019722,287.10821533203125,294.1499938964844,282.9765930175781,281.9672546386719,282.9074401855469,282.1336669921875,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008376811165362,9.470608741679598e-10,0.0008376801852136,-0.0016521570505574,0.0,0.0,0.0,-0.0046586287207901,60.0,-2.385871648788452,-0.0,-1.5801747466070992e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,4.425310544320382e-05,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,4.660066406358965e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,3.441909939283505e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,4.660064951167442e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,0.0002210533712059,287.10791015625,294.1499938964844,283.0154724121094,282.0004272460937,282.9084777832031,282.1493225097656,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005893757333979,7.078954644690324e-10,0.0005893750349059,-0.0012716933852061,0.0,0.0,0.0,-0.0033039331901818,60.0,-1.834574699401856,-0.0,-1.871442023571036e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,3.897408168995753e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,4.104159233975224e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,3.031318738067057e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,4.104158142581582e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,0.0001946835400303,287.1090087890625,294.1499938964844,283.0549011230469,282.03399658203125,282.9096069335937,282.1547546386719,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000454372173408,5.58650126158966e-10,0.0004543716204352,-0.0010143287945538,0.0,0.0,0.0,-0.0025552683509886,60.0,-1.5088804960250854,-0.0,-1.4515786794788711e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,3.339245085953735e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,3.5163870052201673e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,2.5971919967560098e-05,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,3.516385913826525e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,0.0001668021723162,287.1103515625,294.1499938964844,283.0948486328125,282.0679626464844,282.9111022949219,282.1611633300781,286.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003953354316763,4.846888446152775e-10,0.000395334966015,-0.0008789201965555,0.0,0.0,0.0,-0.0022223922424018,60.0,-1.2324451208114624,-0.0,-1.0655784699054038e-08,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,3.2053791073849425e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,3.375419328222051e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,2.4930737708928064e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,3.375418236828409e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,0.0001601152762304,287.1125183105469,294.1499938964844,283.1353454589844,282.102294921875,282.9127502441406,282.16802978515625,286.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003731742617674,4.5893552846898444e-10,0.0003731737961061,-0.0008333754376508,0.0,0.0,0.0,-0.0020987058524042,60.0,-1.060112476348877,-0.0,-9.818554858043171e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,3.155718513880856e-05,297.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,3.323124110465869e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,2.454448804201093e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,3.323123382870108e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,0.0001576346257934,287.1145324707031,294.1499938964844,283.17633056640625,282.136962890625,282.9144592285156,282.17510986328125,286.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003736051730811,4.5804768311619165e-10,0.0003736047365237,-0.0008306102827191,0.0,0.0,0.0,-0.0021002348512411,60.0,-0.9730066657066344,-0.0,-9.516675447684976e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,3.1361090805148706e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,3.302474578958936e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,2.4391969418502413e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,3.302473487565294e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,0.0001566550927236,287.1167907714844,294.1499938964844,283.21783447265625,282.1720275878906,282.916259765625,282.1822509765625,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003712838515639,4.552015708814137e-10,0.0003712833859026,-0.0008254492422565,0.0,0.0,0.0,-0.0020871851593255,60.0,-0.9273704886436462,-0.0,-9.398769762469785e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.011652552231681e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,3.171415664837696e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,2.342397419852205e-05,297.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,3.171414937241934e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,0.0001504382380517,287.1189880371094,294.1499938964844,283.2598876953125,282.2074279785156,282.9181213378906,282.1895751953125,286.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003599116753321,4.405044662370017e-10,0.0003599112387746,-0.0007981825037859,0.0,0.0,0.0,-0.0020227797795087,60.0,-0.8918237090110779,-0.0,-8.667591977484791e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,2.8285348889767192e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322692871094,0.0,0.0,2.9785840524709783e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,2.199972550442908e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,2.978583324875217e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0001412911224178,287.1212463378906,294.1499938964844,283.3023986816406,282.2431640625,282.91998291015625,282.197021484375,286.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003357378591317,4.114266705101953e-10,0.0003357374516781,-0.0007459103362634,0.0,0.0,0.0,-0.0018872387008741,60.0,-0.8439837098121643,-0.0,-7.645603261607903e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,2.5502818971290253e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,2.6855703254113905e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23797607421875,0.0,0.0,1.9835535567835905e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,2.685569597815629e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,0.0001273918314836,287.1235046386719,294.1499938964844,283.3454284667969,282.2792663574219,282.9217529296875,282.2043151855469,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003042622702196,3.7250777462638496e-10,0.0003042618918698,-0.0006750674219802,0.0,0.0,0.0,-0.0017100895056501,60.0,-0.7820436358451843,-0.0,-6.215343351101411e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,2.1030709831393324e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,2.2146356059238315e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,1.6357225831598043e-05,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,2.21463487832807e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,0.0001050527207553,287.1257019042969,294.1499938964844,283.3889465332031,282.315673828125,282.92333984375,282.21124267578125,286.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002453461347613,3.016153715673653e-10,0.000245345843723,-0.0005476062069647,0.0,0.0,0.0,-0.001379735651426,60.0,-0.6894045472145081,-0.0,-4.2266528055279196e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,1.658944893279113e-05,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,1.746949419612065e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,1.2902911294077056e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,1.746948873915244e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,8.286771480925381e-05,287.1274108886719,294.1499938964844,283.4329528808594,282.3523864746094,282.9245300292969,282.2169494628906,286.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001964050461538,2.4079596649961843e-10,0.0001964048133231,-0.0004366518405731,0.0,0.0,0.0,-0.0011040962999686,60.0,-0.5711259245872498,-0.0,-2.629981343815757e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,1.28524552565068e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,1.3534257959690876e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,9.996359040087556e-06,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,1.353425432171207e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,6.420065619749948e-05,287.128662109375,294.1499938964844,283.4774475097656,282.389404296875,282.9253845214844,282.2211608886719,286.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001521624653832,1.8655370304099248e-10,0.0001521622762084,-0.0003382906434126,0.0,0.0,0.0,-0.0008553852094337,60.0,-0.457880824804306,-0.0,-1.57855939431073e-09,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,9.71550525719067e-06,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,1.0230896805296652e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,7.556507171102567e-06,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,1.0230894076812548e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,4.853094651480205e-05,287.1295471191406,294.1499938964844,283.5223999023437,282.4267578125,282.9259033203125,282.2239990234375,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001150235184468,1.4102073675470448e-10,0.0001150233729276,-0.0002557225816417,0.0,0.0,0.0,-0.0006466075428761,60.0,-0.3564274609088897,-0.0,-9.020267865977871e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,7.311916306207422e-06,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,7.69980215409305e-06,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,5.687048542313278e-06,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,7.699799425608944e-06,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,3.652452505775727e-05,287.1300964355469,294.1499938964844,283.5678405761719,282.4643859863281,282.9262084960937,282.2257995605469,286.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.656713180243969e-05,1.0613271372861276e-10,8.656702993903309e-05,-0.0001924577227327,0.0,0.0,0.0,-0.0004866392700932,60.0,-0.2715468406677246,-0.0,-5.109178635720465e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,5.60787975700805e-06,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,5.905369107495062e-06,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,4.361686478659976e-06,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,5.9053672885056585e-06,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,2.801251321216114e-05,287.1304016113281,294.1499938964844,283.6137084960937,282.5022888183594,282.9264221191406,282.2268981933594,286.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.639255298068747e-05,8.13983880298963e-11,6.639247294515371e-05,-0.0001476053148508,0.0,0.0,0.0,-0.0003732274053618,60.0,-0.2067661881446838,-0.0,-3.0052879629316465e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,4.468096449272707e-06,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,4.7051216824911535e-06,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,3.47518766830035e-06,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,4.705120318249101e-06,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,2.2319060008157976e-05,287.130615234375,294.1499938964844,283.6600646972656,282.5404968261719,282.9265441894531,282.2276611328125,286.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.2898325520800427e-05,6.485427472835426e-11,5.289826367516071e-05,-0.0001176047589979,0.0,0.0,0.0,-0.0002973692608065,60.0,-0.1565722227096557,-0.0,-1.9078040536246727e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397155761719,0.0,0.0,3.7144582165637993e-06,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,3.911504336429061e-06,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,2.889024472096935e-06,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,3.911502972187009e-06,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,1.855448317655828e-05,287.1307373046875,294.1499938964844,283.7068786621094,282.5789489746094,282.9266357421875,282.2281494140625,286.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.397597149363719e-05,5.391529583897992e-11,4.397591692395508e-05,-9.776833758223802e-05,0.0,0.0,0.0,-0.0002472120104357,60.0,-0.1229061186313629,-0.0,-1.3184985048209086e-10,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,3.1251279324351344e-06,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,3.2909110814216547e-06,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,2.4306561954290373e-06,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,3.290910171926953e-06,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,1.5610656191711314e-05,287.1308288574219,294.1499938964844,283.7541198730469,282.61767578125,282.9266967773437,282.228515625,286.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.6998753785155714e-05,4.536111763986384e-11,3.699870649143122e-05,-8.225646888604388e-05,0.0,0.0,0.0,-0.0002079894038615,60.0,-0.0978854522109031,-0.0,-9.333064876493323e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,2.5983615614677547e-06,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,2.7362002583686262e-06,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,2.0209486137900967e-06,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,2.7361995762476e-06,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,1.2979349776287565e-05,287.1308898925781,294.1499938964844,283.80181884765625,282.6566467285156,282.9267272949219,282.228759765625,286.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0762425012653694e-05,3.7715244122216156e-11,3.076238863286562e-05,-6.839165143901482e-05,0.0,0.0,0.0,-0.0001729317154968,60.0,-0.0796014815568924,-0.0,-6.451902900828088e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,2.0656314063671743e-06,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,2.175209829147206e-06,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,1.6066029502326271e-06,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,2.1752091470261803e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,1.0318253771401942e-05,287.1309509277344,294.1499938964844,283.8499450683594,282.69586181640625,282.9267578125,282.2289733886719,286.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.445535574224777e-05,2.998266912523917e-11,2.445532663841732e-05,-5.436964056571014e-05,0.0,0.0,0.0,-0.0001374763814965,60.0,-0.063702754676342,-0.0,-4.0775032655870896e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,1.5462323972315062e-06,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,1.62825756433449e-06,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,1.2026257536490448e-06,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,1.628257109587139e-06,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,7.72374914959073e-06,287.1309814453125,294.1499938964844,283.8985290527344,282.7353210449219,282.9267883300781,282.22906494140625,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.830614564823918e-05,2.2443626818136053e-11,1.830612382036633e-05,-4.069856731803157e-05,0.0,0.0,0.0,-0.0001029084378387,60.0,-0.0499585978686809,-0.0,-2.284747564751388e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,1.0717345730881789e-06,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,1.1285883374512196e-06,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,8.335716756846523e-07,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,1.1285879963907064e-06,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,5.35353410668904e-06,287.1310119628906,294.1499938964844,283.947509765625,282.7749938964844,282.9267883300781,282.2291259765625,286.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2688562492257915e-05,1.555636001959737e-11,1.2688547030847984e-05,-2.8209400625200946e-05,0.0,0.0,0.0,-7.132905011530966e-05,60.0,-0.0372897572815418,-0.0,-1.0976481008839745e-11,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,6.917968562447641e-07,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,7.284955927389092e-07,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,5.380645120567351e-07,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.284954222086526e-07,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,3.4556676382635487e-06,287.1310119628906,294.1499938964844,283.9969177246094,282.8149108886719,282.9267883300781,282.2291259765625,286.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.190372682292946e-06,1.0041515362269047e-11,8.190362677851226e-06,-1.820896068238653e-05,0.0,0.0,0.0,-4.604237619787455e-05,60.0,-0.0264851972460746,-0.0,-4.573470508556499e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,4.034798450902599e-07,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,4.248838081366557e-07,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,3.138177930850361e-07,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,4.24883694449818e-07,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,2.015464815485757e-06,287.1310119628906,294.1499938964844,284.0467224121094,282.8550109863281,282.9267883300781,282.2291259765625,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.776853529619984e-06,5.856502782730644e-12,4.776847617904423e-06,-1.062000319507206e-05,0.0,0.0,0.0,-2.685320214368403e-05,60.0,-0.0175442304462194,-0.0,-1.555723323602709e-12,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,2.0920194288009963e-07,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,2.2029976776138938e-07,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,1.627126948733349e-07,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,2.202997109179705e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,1.0450066838529892e-06,287.1310119628906,294.1499938964844,284.0969543457031,282.89532470703125,282.9267883300781,282.2291259765625,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.476838062648312e-06,3.03662954156958e-12,2.4768351067905314e-06,-5.506520210474264e-06,0.0,0.0,0.0,-1.3923592632636428e-05,60.0,-0.0109972096979618,-0.0,-4.182347285337784e-13,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,8.345194402181735e-08,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,8.787893790440648e-08,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,6.49070983627098e-08,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,8.787891658812441e-08,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,4.168596206000075e-07,287.1310119628906,294.1499938964844,284.1475524902344,282.93585205078125,282.9267883300781,282.2291259765625,286.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.8804855497292e-07,1.2113525243648282e-12,9.880473044177052e-07,-2.1966225176583976e-06,0.0,0.0,0.0,-5.554335075430572e-06,60.0,-0.0061168223619461,-0.0,-6.655207662091894e-14,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
