time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117540,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,2.178275337882951e-08,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,2.2938294819141447e-08,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,1.6942149017040723e-08,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,2.2938287713714093e-08,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,1.0880933132284556e-07,287.1310119628906,294.1499938964844,284.1985778808594,282.9765319824219,282.9267883300781,282.2291259765625,286.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.579176054950949e-07,3.162031725865988e-13,2.579172928562912e-07,-5.733891725867579e-07,0.0,0.0,0.0,-1.4498800737783313e-06,60.0,-0.0032301107421517,-0.0,-4.534341855439404e-15,0.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.050000000745058,3.789083768968027e-10,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.050000000745058,3.990088537353387e-10,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.050000000745058,2.9470664797415225e-10,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.050000000745058,3.9900874271303616e-10,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.050000000745058,1.892725309815546e-09,287.1310119628906,291.1499938964844,284.25,283.0174255371094,282.9267883300781,282.2291259765625,286.68389892578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.486801152836506e-09,5.499652365865927e-15,4.486795823765988e-09,-9.974666426160184e-09,0.0,0.0,0.0,-2.521846909075976e-08,60.0,-0.0014523663558065,-0.0,-1.3720093268656737e-18,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.6557809114456177,0.050000000745058,0.0407870933413505,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.6557809114456177,0.050000000745058,0.0429507754743099,297.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.6557809114456177,0.050000000745058,0.0317232981324195,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85894775390625,0.6557809114456177,0.050000000745058,0.0429507717490196,297.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.6557809114456177,0.050000000745058,0.2037399709224701,286.7842712402344,291.1499938964844,284.3018493652344,283.05841064453125,291.9528503417969,294.55780029296875,286.7968139648437,1.0,0.1102384626865387,0.0117751201614737,0.0117751201614737,1.0,1.0,-0.4826816320419311,1.0490748536540195e-06,0.4826805889606476,-0.1802389323711395,0.0,0.0,0.0,8.73344898223877,60.0,849.892333984375,-0.0,13.641448974609377,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.6502277851104736,0.050000000745058,0.0451751165091991,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.6502277851104736,0.050000000745058,0.0475715696811676,297.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.6502277851104736,0.050000000745058,0.0351362004876136,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.6502277851104736,0.050000000745058,0.0475715696811676,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.6502277851104736,0.050000000745058,0.2256590574979782,287.2723693847656,291.1499938964844,284.35418701171875,283.0994873046875,292.88165283203125,297.7011413574219,287.70166015625,1.0,0.122059017419815,0.0235502403229475,0.0235502403229475,1.0,1.0,-0.5348231196403503,4.505845936364494e-06,0.5348186492919922,-0.1969520151615142,0.0,0.0,0.0,10.8583402633667,60.0,1703.65087890625,-0.0,18.662208557128903,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0322570800781,0.6120599508285522,0.050000000745058,0.0454766303300857,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0322570800781,0.6120599508285522,0.050000000745058,0.0478890836238861,297.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0322570800781,0.6120599508285522,0.050000000745058,0.0353707112371921,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0322570800781,0.6120599508285522,0.050000000745058,0.0478890836238861,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0322570800781,0.6120599508285522,0.050000000745058,0.2271651923656463,288.1298828125,291.1499938964844,284.406982421875,283.140625,292.8930053710937,297.8302001953125,288.4461975097656,1.0,0.1326528638601303,0.0353253595530986,0.0353253595530986,1.0,1.0,-0.5383941531181335,1.5751887985970825e-05,0.5383784174919128,-0.1980659961700439,0.0,0.0,0.0,14.675816535949709,60.0,1748.6787109375,-0.0,22.40025329589844,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.5809379816055298,0.050000000745058,0.0456266067922115,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.5809379816055298,0.050000000745058,0.0480470135807991,297.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.5809379816055298,0.050000000745058,0.0354873612523078,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.5809379816055298,0.050000000745058,0.0480470135807991,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6675720214844,0.5809379816055298,0.050000000745058,0.227914348244667,288.73779296875,291.1499938964844,284.4602355957031,283.1817932128906,292.8939208984375,297.804443359375,288.969482421875,1.0,0.1422859579324722,0.047100480645895,0.047100480645895,1.0,1.0,-0.5401675701141357,4.979534787707962e-05,0.5401178002357483,-0.1986007988452911,0.0,0.0,0.0,18.559038162231445,60.0,1602.220947265625,-0.0,26.10068893432617,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.556525468826294,0.050000000745058,0.0457685887813568,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.556525468826294,0.050000000745058,0.0481965281069278,297.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.556525468826294,0.050000000745058,0.0355977900326252,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.556525468826294,0.050000000745058,0.0481965281069278,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598205566406,0.556525468826294,0.050000000745058,0.2286235690116882,289.2166748046875,291.1499938964844,284.513916015625,283.2229919433594,292.89862060546875,297.7772827148437,289.41705322265625,1.0,0.1510026752948761,0.058875598013401,0.058875598013401,1.0,1.0,-0.5418462753295898,0.0001428458635928,0.541703462600708,-0.1990461945533752,0.0,0.0,0.0,22.353145599365234,60.0,1437.36328125,-0.0,29.734596252441406,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909729003906,0.5377166271209717,0.050000000745058,0.045905016362667,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909729003906,0.5377166271209717,0.050000000745058,0.048340193927288,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909729003906,0.5377166271209717,0.050000000745058,0.0357039012014865,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909729003906,0.5377166271209717,0.050000000745058,0.048340193927288,297.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909729003906,0.5377166271209717,0.050000000745058,0.2293050587177276,289.6416015625,291.1499938964844,284.5679931640625,283.26416015625,292.9035339355469,297.75537109375,289.822998046875,1.0,0.1588451117277145,0.2471004724502563,0.2471004724502563,0.9973311424255372,1.0,-0.5434595346450806,0.0388863794505596,0.5045731663703918,-0.1610023230314254,0.0,0.0,0.0,26.00631332397461,60.0,1281.3345947265625,-0.0,33.23919677734375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.5233369469642639,0.050000000745058,0.0460342951118946,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.5233369469642639,0.050000000745058,0.0484763272106647,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.5233369469642639,0.050000000745058,0.0358044505119323,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.5233369469642639,0.050000000745058,0.0484763272106647,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.5233369469642639,0.050000000745058,0.2299508303403854,290.0276794433594,291.1499938964844,284.6224670410156,283.30535888671875,292.9060974121094,297.7382202148437,290.1917724609375,1.0,0.1658629775047302,0.4353253543376922,0.4353253543376922,0.9946622848510742,1.0,-0.544988751411438,0.129955917596817,0.4150328040122986,-0.070832684636116,0.0,0.0,0.0,29.47520065307617,60.0,1136.836669921875,-0.0,36.56612777709961,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33563232421875,0.5123463869094849,0.050000000745058,0.0461548008024692,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.33563232421875,0.5123463869094849,0.050000000745058,0.0486032292246818,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33563232421875,0.5123463869094849,0.050000000745058,0.0358981788158416,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33563232421875,0.5123463869094849,0.050000000745058,0.0486032292246818,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33563232421875,0.5123463869094849,0.050000000745058,0.2305527925491333,290.3769226074219,291.1499938964844,284.67730712890625,283.34649658203125,292.7364501953125,297.72509765625,290.5240173339844,1.0,0.1721199005842209,0.6235502362251282,0.6235502362251282,0.9919934272766112,1.0,-0.5464129447937012,0.2178382873535156,0.3285746574401855,0.0162205845117568,0.0,0.0,0.0,32.70917510986328,60.0,992.1098022460938,-0.0,39.68476867675781,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303405761719,0.5038403868675232,0.050000000745058,0.0462656579911708,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303405761719,0.5038403868675232,0.050000000745058,0.0487199649214744,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303405761719,0.5038403868675232,0.050000000745058,0.0359844006597995,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303405761719,0.5038403868675232,0.050000000745058,0.0487199649214744,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303405761719,0.5038403868675232,0.050000000745058,0.231106549501419,290.6614685058594,291.1499938964844,284.73248291015625,283.3876037597656,291.9648742675781,297.7153015136719,290.7475891113281,1.0,0.1776846945285797,0.8117751479148865,0.8117751479148865,0.9893245697021484,1.0,-0.5477234721183777,0.2458572387695312,0.3018662333488464,0.0437070317566394,0.0,0.0,0.0,35.67721939086914,60.0,673.5037841796875,-0.0,42.58013916015625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.4970743656158447,0.050000000745058,0.0463670715689659,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.4970743656158447,0.050000000745058,0.0488267578184604,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.4970743656158447,0.050000000745058,0.0360632762312889,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.4970743656158447,0.050000000745058,0.0488267578184604,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933044433594,0.4970743656158447,0.050000000745058,0.2316131144762039,290.8092956542969,291.1499938964844,284.7879943847656,283.4286499023437,291.78778076171875,297.7079467773437,290.85809326171875,1.0,0.1826195567846298,1.0,1.0,0.9866557121276855,1.0,-0.5489224791526794,0.2521734237670898,0.2967490255832672,0.049617726355791,0.0,0.0,0.0,38.38980865478516,60.0,461.7426452636719,-0.0,45.24491500854492,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.4915271699428558,0.050000000745058,0.0464592576026916,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.4915271699428558,0.050000000745058,0.048923835158348,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.4915271699428558,0.050000000745058,0.0361349768936634,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.4915271699428558,0.050000000745058,0.048923835158348,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056701660156,0.4915271699428558,0.050000000745058,0.2320736050605774,290.9190673828125,291.1499938964844,284.84381103515625,283.4696350097656,291.7898864746094,297.7022705078125,290.9704895019531,1.0,0.1869835257530212,1.0,1.0,0.9875046014785768,1.0,-0.5500123500823975,0.2528082132339477,0.2972041368484497,0.0499059781432151,0.0,0.0,0.0,40.85496520996094,60.0,365.2280883789063,-0.0,47.6782112121582,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.4868395328521728,0.050000000745058,0.0465425625443458,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.4868395328521728,0.050000000745058,0.0490115582942962,297.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.4868395328521728,0.050000000745058,0.0361997708678245,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.4868395328521728,0.050000000745058,0.0490115582942962,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.4868395328521728,0.050000000745058,0.2324897348880767,291.03631591796875,290.6499938964844,284.8999328613281,283.510498046875,291.8137512207031,297.69793701171875,291.0888977050781,1.0,0.1908333003520965,1.0,1.0,0.9883534908294678,1.0,-0.5509973168373108,0.2532369494438171,0.2977603673934936,0.0500222891569137,0.0,0.0,0.0,43.08265686035156,48.0,313.2982177734375,-0.0,49.88520812988281,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4846414029598236,0.050000000745058,0.0465828292071819,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4846414029598236,0.050000000745058,0.0490539595484733,297.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4846414029598236,0.050000000745058,0.0362310893833637,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4846414029598236,0.050000000745058,0.0490539595484733,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4846414029598236,0.050000000745058,0.2326908707618713,291.15045166015625,290.6499938964844,284.956298828125,283.55126953125,291.83843994140625,297.69482421875,291.1984558105469,1.0,0.1923449337482452,1.0,1.0,0.9892024397850036,1.0,-0.5514734387397766,0.2534363269805908,0.2980371117591858,0.0500735752284526,0.0,0.0,0.0,44.1594352722168,48.0,274.3652038574219,-0.0,50.954715728759766,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.4842904210090637,0.050000000745058,0.0465893037617206,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.4842904210090637,0.050000000745058,0.0490607805550098,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.4842904210090637,0.050000000745058,0.0362361259758472,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.4842904210090637,0.050000000745058,0.0490607805550098,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.4842904210090637,0.050000000745058,0.2327232211828231,291.25311279296875,290.1499938964844,285.012939453125,283.5918884277344,291.8636779785156,297.6927490234375,291.29559326171875,1.0,0.1924713850021362,1.0,1.0,0.9900513291358948,1.0,-0.551550030708313,0.2534568011760711,0.2980932593345642,0.0500713102519512,0.0,0.0,0.0,44.3326530456543,36.0,242.2649383544922,-0.0,51.12691879272461,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.4854260385036468,0.050000000745058,0.046568389981985,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.4854260385036468,0.050000000745058,0.0490387566387653,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.4854260385036468,0.050000000745058,0.0362198576331138,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.4854260385036468,0.050000000745058,0.0490387566387653,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.4854260385036468,0.050000000745058,0.2326187491416931,291.3438415527344,290.1499938964844,285.0697937011719,283.63238525390625,291.8893737792969,297.6915283203125,291.38140869140625,1.0,0.1913578361272812,1.0,1.0,0.990900218486786,1.0,-0.5513028502464294,0.2533319890499115,0.2979708611965179,0.0500263534486293,0.0,0.0,0.0,43.77340316772461,36.0,215.37359619140625,-0.0,50.5710563659668,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.4878779649734497,0.050000000745058,0.0465237647294998,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.4878779649734497,0.050000000745058,0.0489917621016502,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.4878779649734497,0.050000000745058,0.036185149103403,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.4878779649734497,0.050000000745058,0.0489917621016502,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.4878779649734497,0.050000000745058,0.2323958277702331,291.4242248535156,289.6499938964844,285.1268615722656,283.6727294921875,291.914794921875,297.69097900390625,291.4576721191406,1.0,0.1891526877880096,1.0,1.0,0.989149808883667,1.0,-0.5507752299308777,0.2531196773052215,0.2976555824279785,0.0499826185405254,0.0,0.0,0.0,42.580055236816406,25.0,192.7009735107422,-0.0,49.38656997680664,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874572753906,0.4913923144340515,0.050000000745058,0.0464615896344184,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874572753906,0.4913923144340515,0.050000000745058,0.0489262901246547,297.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874572753906,0.4913923144340515,0.050000000745058,0.0361367911100387,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874572753906,0.4913923144340515,0.050000000745058,0.0489262901246547,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874572753906,0.4913923144340515,0.050000000745058,0.2320852577686309,291.495849609375,289.6499938964844,285.1841125488281,283.712890625,291.9402770996094,297.6910095214844,291.5257873535156,1.0,0.1861314475536346,1.0,1.0,0.9873994588851928,1.0,-0.5500401854515076,0.252817153930664,0.2972230017185211,0.049914326518774,0.0,0.0,0.0,40.9174690246582,25.0,173.5462188720703,-0.0,47.73998641967773,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5525817871094,0.4959967136383056,0.050000000745058,0.0463843569159507,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5525817871094,0.4959967136383056,0.050000000745058,0.048844963312149,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5525817871094,0.4959967136383056,0.050000000745058,0.0360767245292663,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5525817871094,0.4959967136383056,0.050000000745058,0.048844963312149,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5525817871094,0.4959967136383056,0.050000000745058,0.2316994667053222,291.5601501464844,289.1499938964844,285.2415466308594,283.7528381347656,291.966064453125,297.6914978027344,291.587158203125,1.0,0.1823300272226333,1.0,1.0,0.985649049282074,1.0,-0.5491271018981934,0.2524349689483642,0.2966921627521515,0.0498230755329132,0.0,0.0,0.0,38.85227584838867,25.0,157.43634033203125,-0.0,45.70060729980469,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.4998582899570465,0.050000000745058,0.0463238470256328,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.4998582899570465,0.050000000745058,0.0487812422215938,297.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.4998582899570465,0.050000000745058,0.0360296592116355,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.4998582899570465,0.050000000745058,0.0487812422215938,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.4998582899570465,0.050000000745058,0.2313972115516662,291.61822509765625,289.1499938964844,285.29913330078125,283.7926025390625,291.9920959472656,297.6923828125,291.6428527832031,1.0,0.1795558035373687,1.0,1.0,0.9838986992836,1.0,-0.5484116077423096,0.2521424889564514,0.2962691187858581,0.0497566163539886,0.0,0.0,0.0,37.23417282104492,25.0,144.00619506835938,-0.0,44.10732650756836,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6650390625,0.5033141374588013,0.050000000745058,0.0462731048464775,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6650390625,0.5033141374588013,0.050000000745058,0.0487278066575527,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6650390625,0.5033141374588013,0.050000000745058,0.0359901934862136,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6650390625,0.5033141374588013,0.050000000745058,0.0487278066575527,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6650390625,0.5033141374588013,0.050000000745058,0.2311437427997589,291.6712951660156,288.6499938964844,285.3568725585937,283.8321228027344,292.0184020996094,297.6935119628906,291.6939392089844,1.0,0.1770704984664917,1.0,1.0,0.982148289680481,1.0,-0.5478116869926453,0.2519018352031708,0.2959098219871521,0.0497065559029579,0.0,0.0,0.0,35.877281188964844,25.0,132.81268310546875,-0.0,42.774356842041016,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7143249511719,0.5065416693687439,0.050000000745058,0.0462285466492176,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7143249511719,0.5065416693687439,0.050000000745058,0.0486808829009532,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7143249511719,0.5065416693687439,0.050000000745058,0.035955537110567,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7143249511719,0.5065416693687439,0.050000000745058,0.0486808829009532,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7143249511719,0.5065416693687439,0.050000000745058,0.2309211492538452,291.7200927734375,288.6499938964844,285.4147033691406,283.87139892578125,292.0404663085937,297.6948547363281,291.7409362792969,1.0,0.1748563349246978,1.0,1.0,0.9650118350982666,1.0,-0.5472848415374756,0.2519503235816955,0.29533451795578,0.0499213263392448,0.0,0.0,0.0,34.685760498046875,25.0,122.7626953125,-0.0,41.606231689453125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5095536708831787,0.050000000745058,0.046189296990633,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5095536708831787,0.050000000745058,0.0486395545303821,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5095536708831787,0.050000000745058,0.0359250083565712,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5095536708831787,0.050000000745058,0.0486395545303821,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5095536708831787,0.050000000745058,0.2307251095771789,291.7648010253906,288.1499938964844,285.4726257324219,283.9104309082031,292.060302734375,297.6963806152344,291.7838134765625,1.0,0.1728803217411041,1.0,1.0,0.947875440120697,1.0,-0.5468208193778992,0.2520843148231506,0.2947365045547485,0.0502014644443988,0.0,0.0,0.0,33.636322021484375,25.0,113.17262268066406,-0.0,40.579219818115234,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80078125,0.5123584866523743,0.050000000745058,0.0461546517908573,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80078125,0.5123584866523743,0.050000000745058,0.048603069037199,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80078125,0.5123584866523743,0.050000000745058,0.0358980633318424,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.80078125,0.5123584866523743,0.050000000745058,0.048603069037199,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80078125,0.5123584866523743,0.050000000745058,0.2305520325899124,291.8056030273437,288.1499938964844,285.5306091308594,283.9491882324219,292.07928466796875,297.6980285644531,291.82305908203125,1.0,0.1711149364709854,1.0,1.0,0.9307389855384828,1.0,-0.5464111566543579,0.2522899806499481,0.2941211760044098,0.0505358576774597,0.0,0.0,0.0,32.70986557006836,25.0,104.56396484375,-0.0,39.67398834228516,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8387145996094,0.5149657726287842,0.050000000745058,0.0461239740252494,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8387145996094,0.5149657726287842,0.050000000745058,0.048570767045021,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8387145996094,0.5149657726287842,0.050000000745058,0.0358742028474807,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8387145996094,0.5149657726287842,0.050000000745058,0.048570767045021,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8387145996094,0.5149657726287842,0.050000000745058,0.230398803949356,291.8431396484375,287.6499938964844,285.5886535644531,283.9876708984375,292.09722900390625,297.6997375488281,291.8592529296875,1.0,0.1695349961519241,1.0,1.0,0.9136025905609132,1.0,-0.5460484623908997,0.2525714635848999,0.2934769988059997,0.0509309023618698,0.0,0.0,0.0,31.889625549316406,25.0,96.8678741455078,-0.0,38.873661041259766,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8798522949219,0.7401144504547119,0.1506131589412689,0.1147179305553436,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87359619140625,0.5339921712875366,0.050000000745058,0.0483726225793361,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87359619140625,0.5339921712875366,0.050000000745058,0.0357278548181057,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.87359619140625,0.5339921712875366,0.050000000745058,0.0483726225793361,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87359619140625,0.5339921712875366,0.050000000745058,0.2294588834047317,291.8786926269531,287.6499938964844,285.6467590332031,284.0258483886719,292.128173828125,297.7018737792969,291.8954162597656,1.0,0.1693454384803772,1.0,1.0,0.8964661359786987,1.0,-0.6354978680610657,0.2935166358947754,0.3419812023639679,0.0641031190752983,0.0,0.0,0.0,27.49066162109375,25.0,96.77234649658205,-0.0,44.300724029541016,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9267272949219,0.8133726119995117,0.149851992726326,0.1348446756601333,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9166259765625,0.5606353282928467,0.050000000745058,0.0481683500111103,297.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9252014160156,0.7704542279243469,0.1429926306009292,0.0894047766923904,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9166259765625,0.5606353282928467,0.050000000745058,0.0481683500111103,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9166259765625,0.5606353282928467,0.050000000745058,0.2284899204969406,291.92462158203125,287.1499938964844,285.7048645019531,284.0636901855469,292.1260681152344,297.7041320800781,291.9413452148437,1.0,0.1703846752643585,1.0,1.0,0.8176437020301819,1.0,-0.7320914268493652,0.3408825397491455,0.3912088572978973,0.084652729332447,0.0,0.0,0.0,23.06737327575684,28.0,100.0468292236328,-0.0,51.01231002807617,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9649658203125,0.8170364499092102,0.1501666009426117,0.1354684680700302,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.5627642869949341,0.050000000745058,0.0481543391942977,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9648132324219,0.8032078146934509,0.1429333835840225,0.1000451743602752,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.5627642869949341,0.050000000745058,0.0481543391942977,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.5627642869949341,0.050000000745058,0.228423461318016,291.9638671875,287.1499938964844,285.7629699707031,284.1011962890625,292.03387451171875,297.7053527832031,291.97076416015625,1.0,0.1715296953916549,1.0,1.0,0.7388212084770203,1.0,-0.7470088601112366,0.3562782406806946,0.390730619430542,0.096259631216526,0.0,0.0,0.0,22.84062767028809,28.0,67.5606689453125,-0.0,52.69935989379883,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9668273925781,0.8152015209197998,0.1514975875616073,0.1362776160240173,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.96807861328125,0.5598347187042236,0.050000000745058,0.0481734722852706,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9669189453125,0.8013120889663696,0.1434696167707443,0.1006604880094528,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.96807861328125,0.5598347187042236,0.050000000745058,0.0481734722852706,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.96807861328125,0.5598347187042236,0.050000000745058,0.2285142093896865,291.96734619140625,286.6499938964844,285.821044921875,284.1383361816406,291.8163146972656,297.7059326171875,291.9598388671875,1.0,0.1727891266345977,1.0,1.0,0.6599987745285034,1.0,-0.7490785121917725,0.3742527067661285,0.3748258352279663,0.1136315315961837,0.0,0.0,0.0,23.3447494506836,25.0,-10.244443893432615,-0.0,53.623870849609375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9121398925781,0.8907652497291565,0.1534407585859298,0.1374392360448837,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92791748046875,0.6178709268569946,0.050000000745058,0.0478675179183483,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9127197265625,0.8737074732780457,0.14455346763134,0.1010008305311203,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92791748046875,0.6178709268569946,0.050000000745058,0.0478675179183483,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9253845214844,0.6965049505233765,0.1344843059778213,0.3244445025920868,291.9146728515625,286.6499938964844,285.8790588378906,284.1751403808594,291.381591796875,297.7060546875,291.8820495605469,1.0,0.1751415282487869,1.0,1.0,0.5811762809753418,1.0,-0.8777565360069275,0.4744688868522644,0.4032876789569855,0.1750931590795517,0.0,0.0,0.0,16.65604591369629,25.0,-162.18060302734375,-0.0,63.31667709350586,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7372436523437,0.8665399551391602,0.1595408767461776,0.0839226692914962,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7672119140625,0.708898663520813,0.050000000745058,0.0476204976439476,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7371826171875,0.8665399551391602,0.1484374403953552,0.0652731880545616,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7672119140625,0.708898663520813,0.050000000745058,0.0476204976439476,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286071777344,0.9403742551803588,0.1351359188556671,0.5264809727668762,291.7197570800781,286.1499938964844,285.9370422363281,284.2115478515625,290.69158935546875,297.681884765625,291.6510925292969,1.0,0.1794327646493911,1.0,1.0,0.502353847026825,1.0,-0.9888420701026917,0.5966508984565735,0.3921911716461181,0.2729028165340423,0.0,0.0,0.0,11.549747467041016,45.0,-461.7589416503906,-0.0,77.30797576904297,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.8722850680351257,0.1648166924715042,0.0874541848897934,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.7036010026931763,0.050000000745058,0.0476287752389907,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.8722850680351257,0.1521061807870865,0.0680199265480041,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.7036010026931763,0.050000000745058,0.0476287752389907,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663330078125,0.9285969138145448,0.1354033946990966,0.5206884145736694,291.3499450683594,286.1499938964844,285.99493408203125,284.24755859375,289.47021484375,297.6503295898437,291.2255859375,1.0,0.1861442476511001,1.0,1.0,0.401883065700531,1.0,-1.0285840034484863,0.7350536584854126,0.2935303151607513,0.3988419771194458,0.0,0.0,0.0,12.161014556884766,45.0,-924.2014770507812,-0.0,83.16727447509766,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481689453125,0.8731620907783508,0.1687485426664352,0.0880020856857299,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.7027958631515503,0.050000000745058,0.0476298406720161,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481689453125,0.8731620907783508,0.1549355238676071,0.0684460699558258,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.7027958631515503,0.050000000745058,0.0476298406720161,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.72235107421875,0.9539161920547484,0.1350648701190948,0.560797393321991,290.6992492675781,286.1499938964844,286.0527038574219,284.2831726074219,288.1546325683594,297.6155700683594,290.5218200683594,1.0,0.1951465755701065,1.0,1.0,0.301412284374237,1.0,-1.0833595991134644,0.8979695439338684,0.1853900849819183,0.546550989151001,0.0,0.0,0.0,12.788270950317385,65.0,-1491.1514892578125,-0.0,95.95246124267578,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
