time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119580,297.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259033203125,0.8770920634269714,0.1713419556617736,0.0904904827475547,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06134033203125,0.6992003917694092,0.050000000745058,0.0476355031132698,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259033203125,0.8770920634269714,0.1567899584770202,0.0703814849257469,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06134033203125,0.6992003917694092,0.050000000745058,0.0476355031132698,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879699707031,0.9739010334014891,0.1336294263601303,0.6049284934997559,289.865478515625,286.1499938964844,286.1103820800781,284.3183288574219,287.1869201660156,297.6182861328125,289.6836853027344,1.0,0.2063459008932113,1.0,1.0,0.2009415328502655,1.0,-1.1510626077651978,1.0506629943847656,0.1003996282815933,0.6805992126464844,0.0,0.0,0.0,13.706125259399414,65.0,-1883.0008544921875,-0.0,113.4391632080078,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.9054787158966064,0.1708946973085403,0.1103044226765632,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.6737942695617676,0.050000000745058,0.0476838685572147,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675354003906,0.9825568795204164,0.1556856036186218,0.1077396646142005,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.6737942695617676,0.050000000745058,0.0476838685572147,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07489013671875,0.9334818720817566,0.1314637213945388,0.5968438982963562,289.049072265625,286.1499938964844,286.1679077148437,284.3530578613281,286.38330078125,297.63629150390625,288.8879089355469,1.0,0.2192856073379516,1.0,1.0,0.1004707664251327,1.0,-1.2189136743545532,1.204089879989624,0.0148238418623805,0.8139529824256897,0.0,0.0,0.0,15.732467651367188,85.0,-2036.003173828125,-0.0,135.3096466064453,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688903808594,0.919472873210907,0.1655642241239547,0.1520846784114837,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452209472656,0.6153337955474854,0.050000000745058,0.0478764846920967,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.889261782169342,0.1515167653560638,0.1077280342578888,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452209472656,0.6153337955474854,0.050000000745058,0.0478764846920967,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2919311523437,0.8422178030014038,0.1289301216602325,0.5872779488563538,288.2645568847656,286.1499938964844,286.2252502441406,284.3873596191406,286.2203674316406,297.58599853515625,288.1430969238281,1.0,0.2331096678972244,1.0,1.0,0.0,1.0,-1.26078999042511,1.2607871294021606,2.833207645380753e-06,0.8652493357658386,0.0,0.0,0.0,21.237842559814453,85.0,-1943.74609375,-0.0,159.39112854003906,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062744140625,0.8098652362823486,0.1598121970891952,0.1470543444156646,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017639160156,0.5386146306991577,0.050000000745058,0.0483294166624546,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8095092773437,0.7873871922492981,0.1478194594383239,0.1053243950009346,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017639160156,0.5386146306991577,0.050000000745058,0.0483294166624546,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81658935546875,0.7470363974571228,0.1262061297893524,0.5774710178375244,287.8021850585937,286.1499938964844,286.2824401855469,284.421142578125,286.2772827148437,297.5062561035156,287.7340393066406,1.0,0.2457965463399887,1.0,1.0,0.0,1.0,-1.235436201095581,1.2354350090026855,1.2308289569773478e-06,0.8427270650863647,0.0,0.0,0.0,32.32218933105469,73.0,-1517.2913818359375,-0.0,175.46949768066406,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077819824219,0.7618754506111145,0.155874028801918,0.1430435627698898,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711364746094,0.5084850788116455,0.050000000745058,0.0486509390175342,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50994873046875,0.7438032031059265,0.1449620574712753,0.1032790765166282,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711364746094,0.5084850788116455,0.050000000745058,0.0486509390175342,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.7078031897544861,0.1237119734287262,0.5672749876976013,287.5044250488281,286.1499938964844,286.33941650390625,284.4544677734375,286.3341979980469,297.44805908203125,287.45281982421875,1.0,0.2534932494163513,1.0,1.0,0.0,1.0,-1.214606761932373,1.2146055698394775,1.1957024526054738e-06,0.8275728225708008,0.0,0.0,0.0,40.20824813842773,73.0,-1154.90966796875,-0.0,185.27444458007807,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2772827148437,0.7493409514427185,0.1532695293426513,0.1401793807744979,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3052978515625,0.6203060150146484,0.1080752164125442,0.0834801718592643,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27899169921875,0.7329411506652832,0.1428377777338028,0.1015900820493698,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262634277344,0.5030534267425537,0.050000000745058,0.0487286858260631,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.28326416015625,0.6957017779350281,0.1215640679001808,0.5571643114089966,287.2737731933594,286.25,286.39617919921875,284.4872741699219,286.3910827636719,297.4082946777344,287.2318420410156,1.0,0.2596935927867889,1.0,1.0,0.0,1.0,-1.2415348291397097,1.2415335178375244,1.2407548410919844e-06,0.8465285897254944,0.0,0.0,0.0,42.492897033691406,76.0,-882.0142211914062,-0.0,198.9010467529297,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.7327079176902771,0.1515314877033233,0.1384036689996719,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995178222656,0.6464851498603821,0.1037330701947212,0.1008746996521949,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.7170036435127258,0.1412259042263031,0.1004167273640632,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288452148437,0.4931480586528778,0.050000000745058,0.048891432583332,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.6776771545410156,0.1196906194090843,0.5489732027053833,287.0885314941406,286.25,286.4527282714844,284.51959228515625,286.4476928710937,297.36456298828125,287.0593566894531,1.0,0.2662317156791687,1.0,1.0,0.0,1.0,-1.250146746635437,1.2501455545425415,1.255988991033519e-06,0.8533613681793213,0.0,0.0,0.0,46.7330436706543,76.0,-664.6051025390625,-0.0,210.82095336914065,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.7147446274757385,0.1504164338111877,0.1373322010040283,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.6262791156768799,0.0997443422675132,0.0980399325489997,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.6975762248039246,0.1400092244148254,0.0995915234088897,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.4812702238559723,0.050000000745058,0.0491166450083255,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.6581266522407532,0.1180671975016594,0.5421623587608337,286.9643249511719,286.3500061035156,286.50897216796875,284.5513610839844,286.50390625,297.3342590332031,286.9442443847656,1.0,0.2715236246585846,1.0,1.0,0.0,1.0,-1.2350481748580933,1.2350469827651978,1.230141151609132e-06,0.8424093723297119,0.0,0.0,0.0,52.24926376342773,64.0,-482.5466003417969,-0.0,217.2236328125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7039408087730408,0.1498130559921264,0.1366937756538391,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.6116227507591248,0.0966399684548378,0.09485624730587,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.6862456798553467,0.1391413956880569,0.0989665016531944,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.4740580916404724,0.050000000745058,0.0492563694715499,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.6470192074775696,0.1167105883359909,0.5361312031745911,286.8796691894531,286.3500061035156,286.5649719238281,284.58258056640625,286.55987548828125,297.3148498535156,286.86602783203125,1.0,0.2738411426544189,1.0,1.0,0.0,1.0,-1.2212539911270142,1.2212527990341189,1.2068073829141213e-06,0.8323664665222168,0.0,0.0,0.0,55.617637634277344,64.0,-340.5934143066406,-0.0,219.4371490478516,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251953125,0.6986813545227051,0.1496122777462005,0.1364006251096725,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.6016064286231995,0.0942908972501754,0.092346541583538,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255615234375,0.68049556016922,0.138560265302658,0.0985128805041313,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.4702313840389251,0.050000000745058,0.0493274740874767,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266296386719,0.640998125076294,0.1155968084931373,0.5309204459190369,286.8243713378906,286.45001220703125,286.62066650390625,284.6132507324219,286.61553955078125,297.2968139648437,286.8158264160156,1.0,0.2745151817798614,1.0,1.0,0.0,1.0,-1.210052490234375,1.2100512981414795,1.1880681540787918e-06,0.8242014646530151,0.0,0.0,0.0,57.2816276550293,52.0,-230.6590118408203,-0.0,218.9712677001953,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.6975131630897522,0.1497276425361633,0.1363787055015564,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943420410156,0.5958953499794006,0.0925402343273162,0.0904263257980346,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.6786313652992249,0.1382114887237548,0.0982009097933769,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.4692683517932892,0.050000000745058,0.0493449158966541,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.6383515000343323,0.1146977692842483,0.5264832973480225,286.7922668457031,286.45001220703125,286.6760559082031,284.6433410644531,286.6708984375,297.2841796875,286.7878112792969,1.0,0.2738096714019775,1.0,1.0,0.0,1.0,-1.2011502981185913,1.2011491060256958,1.1733098972399605e-06,0.8177086114883423,0.0,0.0,0.0,57.61563873291016,52.0,-145.45541381835938,-0.0,216.57275390625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77850341796875,0.6995826363563538,0.1500931233167648,0.1365683376789093,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.5937677621841431,0.091240219771862,0.0889558419585228,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.778564453125,0.6798218488693237,0.1380500048398971,0.098002515733242,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.4707325994968414,0.050000000745058,0.0493184439837932,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.638313889503479,0.1139851063489914,0.5227351784706116,286.77838134765625,286.54998779296875,286.7310791015625,284.6728515625,286.7259521484375,297.2757263183594,286.7772521972656,1.0,0.2719704508781433,1.0,1.0,0.0,1.0,-1.194143295288086,1.1941421031951904,1.1617768223004532e-06,0.8125953078269958,0.0,0.0,0.0,56.86119842529297,40.0,-79.25785064697266,-0.0,212.63368225097656,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.7044417858123779,0.1506650894880294,0.1369303464889526,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.5947167277336121,0.0902876406908035,0.0878309532999992,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.6836681365966797,0.1380440890789032,0.0978982225060463,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.778564453125,0.4741145074367523,0.050000000745058,0.0492555052042007,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789611816406,0.6405459046363831,0.1134367659687995,0.519609272480011,286.7792358398437,286.54998779296875,286.7857666015625,284.7017517089844,286.7806396484375,297.2705383300781,286.7807312011719,1.0,0.2691699266433716,1.0,1.0,0.0,1.0,-1.1887352466583252,1.1887341737747192,1.1529250514286105e-06,0.8086464405059814,0.0,0.0,0.0,55.20290756225586,40.0,-28.100154876708984,-0.0,207.4431915283203,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.7116815447807312,0.1514033377170562,0.1374303549528122,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.5982593894004822,0.0895910710096359,0.0869584679603576,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.6898980140686035,0.1381626576185226,0.0978693217039108,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882995605469,0.4788790941238403,0.050000000745058,0.0491637289524078,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906494140625,0.6448545455932617,0.1130267307162284,0.5170196294784546,286.7914428710937,286.6499938964844,286.8400573730469,284.73004150390625,286.8349609375,297.26788330078125,286.7950439453125,1.0,0.265579879283905,1.0,1.0,0.0,1.0,-1.184626221656799,1.1846251487731934,1.1462276461315923e-06,0.8056438565254211,0.0,0.0,0.0,52.83012008666992,28.0,11.628217697143556,-0.0,201.2848663330078,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122863769531,0.7206732630729675,0.1522816270589828,0.1380460858345031,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.810546875,0.6041209101676941,0.0890908539295196,0.0862775817513465,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.6984464526176453,0.1383838951587677,0.0979028567671775,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075256347656,0.4847677648067474,0.050000000745058,0.0490487031638622,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.6512902975082397,0.1127349063754081,0.5148974657058716,286.8126220703125,286.6499938964844,286.8939819335937,284.7577209472656,286.888916015625,297.26715087890625,286.81787109375,1.0,0.2613178491592407,1.0,1.0,0.0,1.0,-1.1816035509109497,1.1816024780273438,1.1413154652473168e-06,0.803432822227478,0.0,0.0,0.0,49.88172912597656,28.0,42.378883361816406,-0.0,194.36183166503903,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.7314806580543518,0.1532771587371826,0.1387591511011123,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380126953125,0.6120793223381042,0.0887387990951538,0.0857397094368934,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399658203125,0.7092986106872559,0.1386882215738296,0.0979872643947601,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.4918348491191864,0.050000000745058,0.0489154495298862,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.6600483059883118,0.112541414797306,0.5131712555885315,286.8406982421875,286.75,286.9474792480469,284.7847595214844,286.94244384765625,297.2679443359375,286.84722900390625,1.0,0.2564886510372162,1.0,1.0,0.0,1.0,-1.1794737577438354,1.1794726848602295,1.1378609769963075e-06,0.8018725514411926,0.0,0.0,0.0,46.4824447631836,25.0,66.24046325683594,-0.0,186.85159301757807,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.7421281933784485,0.1543743908405304,0.1395880728960037,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.6194678544998169,0.0885043889284133,0.0853470265865325,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.7192189693450928,0.1390614509582519,0.0981383025646209,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.4985660016536712,0.050000000745058,0.0487993173301219,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.6688464283943176,0.1124316453933715,0.5119409561157227,286.874267578125,286.75,287.00054931640625,284.8111267089844,286.9955444335937,297.2699279785156,286.8818054199219,1.0,0.2525232136249542,1.0,1.0,0.0,1.0,-1.1784642934799194,1.1784632205963137,1.1362205896148223e-06,0.8011254072189331,0.0,0.0,0.0,43.52978897094727,25.0,84.55967712402344,-0.0,180.61148071289065,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.7533237934112549,0.1555556356906891,0.1405087113380432,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.6267818808555603,0.0883579328656196,0.0850599110126495,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.7287995219230652,0.1394875049591064,0.0983384177088737,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.5055227875709534,0.050000000745058,0.0486926212906837,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.6780582070350647,0.1123883798718452,0.5110900402069092,286.9120483398437,286.8500061035156,287.0531616210937,284.8368225097656,287.0481872558594,297.2727966308594,286.9203491210937,1.0,0.2488120943307876,1.0,1.0,0.0,1.0,-1.1783018112182615,1.1783007383346558,1.135952061304124e-06,0.8009987473487854,0.0,0.0,0.0,40.82617950439453,25.0,98.6334991455078,-0.0,175.14065551757812,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525756835937,0.7643172740936279,0.1568102836608886,0.1415158063173294,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9492492675781,0.6336362361907959,0.0882806330919265,0.084864042699337,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520568847656,0.7377524375915527,0.139955922961235,0.0985840931534767,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.5122050642967224,0.050000000745058,0.048602245748043,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.6868126392364502,0.1123997867107391,0.5105904936790466,286.9530639648437,286.8500061035156,287.10528564453125,284.8618469238281,287.1003723144531,297.27618408203125,286.9619445800781,1.0,0.2457959204912185,1.0,1.0,0.0,1.0,-1.178926944732666,1.17892587184906,1.1369561434548814e-06,0.8014456629753113,0.0,0.0,0.0,38.54502868652344,25.0,109.32870483398438,-0.0,170.7569580078125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.7751905918121338,0.1581372171640396,0.1425979286432266,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.6402913928031921,0.0882563292980194,0.0847374573349952,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.7464318871498108,0.1404571086168289,0.0988646745681762,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.5187196731567383,0.050000000745058,0.0485239885747432,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.695184588432312,0.1124544218182563,0.5103663802146912,286.9964904785156,286.95001220703125,287.15692138671875,284.8861999511719,287.1520690917969,297.2799072265625,287.0057983398437,1.0,0.2432152181863784,1.0,1.0,0.0,1.0,-1.1801742315292358,1.18017315864563,1.1389686278562294e-06,0.8023474216461182,0.0,0.0,0.0,36.57818603515625,25.0,117.41571044921876,-0.0,167.1862335205078,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.7859441637992859,0.159560889005661,0.1437659263610839,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.6468430161476135,0.0882759839296341,0.0846669524908065,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.7549536228179932,0.140985682606697,0.0991736650466919,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03125,0.5250791907310486,0.050000000745058,0.0484554469585418,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393981933594,0.7031817436218262,0.1125450432300567,0.5103678703308105,287.0417785644531,286.95001220703125,287.20806884765625,284.9098205566406,287.2032470703125,297.284423828125,287.0513916015625,1.0,0.2410270869731903,1.0,1.0,0.0,1.0,-1.1819623708724976,1.1819612979888916,1.141860138886841e-06,0.8036434650421143,0.0,0.0,0.0,34.86371994018555,25.0,123.40716552734376,-0.0,164.27633666992188,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879211425781,0.7965288758277893,0.1610668152570724,0.1450224071741104,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.6533086895942688,0.0883301943540573,0.0846409946680069,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.7633323073387146,0.1415353864431381,0.0995052754878997,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.5312650799751282,0.050000000745058,0.0483949817717075,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.7107602953910828,0.1126643046736717,0.5105500817298889,287.0883178710937,287.04998779296875,287.2586669921875,284.9327087402344,287.25390625,297.2896423339844,287.09814453125,1.0,0.2391732633113861,1.0,1.0,0.0,1.0,-1.1842095851898191,1.1842085123062134,1.145502551480604e-06,0.805274486541748,0.0,0.0,0.0,33.35916519165039,25.0,127.80188751220705,-0.0,161.9162139892578,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13543701171875,0.8067963719367981,0.1626395285129547,0.1463537514209747,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13140869140625,0.6596328020095825,0.08841373026371,0.084653116762638,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347351074219,0.7714911699295044,0.1421024352312088,0.099855937063694,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.124755859375,0.537206768989563,0.050000000745058,0.0483417399227619,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333312988281,0.7175662517547607,0.1128081753849983,0.510888397693634,287.13580322265625,287.04998779296875,287.3087158203125,284.95489501953125,287.30401611328125,297.2951965332031,287.145751953125,1.0,0.2376224994659423,1.0,1.0,0.0,1.0,-1.1868504285812378,1.1868493556976318,1.1497938885440815e-06,0.8071926832199097,0.0,0.0,0.0,32.04227066040039,25.0,130.88612365722656,-0.0,160.041748046875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1835327148437,0.8162915110588074,0.1642659902572631,0.1477441936731338,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.179443359375,0.6657869815826416,0.0885210707783699,0.0846962183713913,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.779391348361969,0.1426829844713211,0.1002217680215835,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.5428798198699951,0.050000000745058,0.0482946671545505,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1813659667969,0.7237674593925476,0.1129740923643112,0.5113585591316223,287.18389892578125,287.1499938964844,287.3581848144531,284.976318359375,287.35357666015625,297.29852294921875,287.19390869140625,1.0,0.2363333106040954,1.0,1.0,0.0,1.0,-1.1898155212402344,1.1898144483566284,1.1546252380867372e-06,0.8093471527099609,0.0,0.0,0.0,30.88557243347168,25.0,132.95611572265625,-0.0,158.5780029296875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.825123131275177,0.165940061211586,0.1491849422454834,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2278137207031,0.6717403531074524,0.0886486321687698,0.0847654864192009,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.231201171875,0.7869935035705566,0.1432745158672332,0.1006000861525535,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2209777832031,0.5482629537582397,0.050000000745058,0.0482529364526271,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.229736328125,0.7295603156089783,0.1131602153182029,0.5119498372077942,287.2322998046875,287.1499938964844,287.4070739746094,284.9970092773437,287.40252685546875,297.30157470703125,287.2423095703125,1.0,0.2352747768163681,1.0,1.0,0.0,1.0,-1.1930679082870483,1.1930667161941528,1.1599402114370605e-06,0.811710774898529,0.0,0.0,0.0,29.86760330200196,25.0,134.21888732910156,-0.0,157.4722137451172,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.280517578125,0.8336073160171509,0.167657196521759,0.1506704688072204,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763061523437,0.6774759292602539,0.0887933522462844,0.0848568826913833,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2797241210937,0.7942776679992676,0.143874853849411,0.1009886339306831,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.5533522963523865,0.050000000745058,0.0482157878577709,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782592773437,0.7350607514381409,0.1133628711104393,0.5126445889472961,287.2807922363281,287.25,287.4553527832031,285.01690673828125,287.45086669921875,297.3047790527344,287.2908020019531,1.0,0.2344166338443756,1.0,1.0,0.0,1.0,-1.196566820144653,1.1965657472610474,1.1656766218948178e-06,0.8142541646957397,0.0,0.0,0.0,28.968647003173828,25.0,134.84788513183594,-0.0,156.67430114746094,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290405273437,0.8418712019920349,0.1694161593914032,0.1521985232830047,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.6829510927200317,0.0889536365866661,0.0849682465195655,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.8011952638626099,0.1444827318191528,0.1013861000537872,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5581184029579163,0.050000000745058,0.0481827966868877,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32672119140625,0.7403020262718201,0.1135800555348396,0.5134303569793701,287.32928466796875,287.25,287.50299072265625,285.0360412597656,287.49859619140625,297.3081359863281,287.3392333984375,1.0,0.2337423413991928,1.0,1.0,0.0,1.0,-1.2002880573272705,1.2002869844436646,1.1717979759851005e-06,0.8169592022895813,0.0,0.0,0.0,28.177812576293945,25.0,134.94703674316406,-0.0,156.1568603515625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773803710937,0.8500055074691772,0.1712135225534439,0.1537652611732483,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.6881769895553589,0.0891270712018013,0.0850963816046714,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3765563964844,0.8077431917190552,0.1450963467359542,0.1017906442284584,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3662414550781,0.5625858902931213,0.050000000745058,0.0481532961130142,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.37506103515625,0.7453340291976929,0.1138089671730995,0.5142901539802551,287.3775939941406,287.3500061035156,287.54998779296875,285.05438232421875,287.5456848144531,297.31158447265625,287.3874816894531,1.0,0.2332238256931305,1.0,1.0,0.0,1.0,-1.204195857048035,1.2041946649551392,1.1782489082179382e-06,0.8197999000549316,0.0,0.0,0.0,27.47768783569336,25.0,134.63819885253906,-0.0,155.87591552734375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.858008861541748,0.1730489581823349,0.1553696542978286,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42120361328125,0.6931310892105103,0.0893126428127288,0.0852398723363876,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245910644531,0.8137139678001404,0.1457147896289825,0.1022013053297996,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143371582031,0.5667436122894287,0.050000000745058,0.0481269620358943,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.423095703125,0.7501523494720459,0.1140483543276786,0.5152157545089722,287.4256286621094,287.3500061035156,287.5966796875,285.0719299316406,287.59234619140625,297.3150939941406,287.4354248046875,1.0,0.23284812271595,1.0,1.0,0.0,1.0,-1.208274483680725,1.2082732915878296,1.1850065675389487e-06,0.82276451587677,0.0,0.0,0.0,26.85998916625977,25.0,134.0670166015625,-0.0,155.8118438720703,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47332763671875,0.86589515209198,0.1749198287725448,0.1570092290639877,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.6978309154510498,0.0895087048411369,0.0853965803980827,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.819214940071106,0.1463368684053421,0.1026168316602706,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4621887207031,0.5706189274787903,0.050000000745058,0.0481033101677894,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7547794580459595,0.1142966151237487,0.5161967277526855,287.4734802246094,287.45001220703125,287.6433410644531,285.0887756347656,287.6390380859375,297.31866455078125,287.48321533203125,1.0,0.2325949221849441,1.0,1.0,0.0,1.0,-1.2125014066696167,1.2125002145767212,1.1920362794626271e-06,0.825836181640625,0.0,0.0,0.0,26.312185287475582,25.0,133.53321838378906,-0.0,155.93418884277344,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210876464844,0.8736332058906555,0.1768254041671753,0.1586828380823135,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51678466796875,0.702268123626709,0.0897144824266433,0.0855654552578926,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201721191406,0.8243480920791626,0.1469619572162628,0.103036530315876,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5099182128906,0.5742119550704956,0.050000000745058,0.04808209836483,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5186767578125,0.759205162525177,0.1145531460642814,0.5172283053398132,287.5212097167969,287.45001220703125,287.69000244140625,285.1049194335937,287.68572998046875,297.322265625,287.5308837890625,1.0,0.2324540466070175,1.0,1.0,0.0,1.0,-1.216866374015808,1.2168651819229126,1.199323492073745e-06,0.8290071487426758,0.0,0.0,0.0,25.827905654907227,25.0,133.0958709716797,-0.0,156.2285614013672,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687561035156,0.8812248110771179,0.1787636280059814,0.1603882312774658,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5644226074219,0.706467866897583,0.0899289026856422,0.0857449248433113,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8292065858840942,0.1475894898176193,0.1034595891833305,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5575561523437,0.5775540471076965,0.050000000745058,0.048062939196825,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.7634496092796326,0.1148171052336692,0.5183043479919434,287.56884765625,287.54998779296875,287.7366638183594,285.120361328125,287.7323913574219,297.325927734375,287.5784606933594,1.0,0.232409656047821,1.0,1.0,0.0,1.0,-1.2213541269302368,1.2213528156280518,1.206845468004758e-06,0.8322662115097046,0.0,0.0,0.0,25.397380828857425,25.0,132.7443084716797,-0.0,156.6720428466797,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163635253906,0.8886442184448242,0.1807348132133484,0.1621249765157699,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.7104091644287109,0.090151660144329,0.085934393107891,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61541748046875,0.8338298201560974,0.148219347000122,0.1038857102394104,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6051330566406,0.5806522965431213,0.050000000745058,0.0480456463992595,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.7675076723098755,0.1150882467627525,0.5194223523139954,287.6164245605469,287.54998779296875,287.7833251953125,285.1351318359375,287.7790832519531,297.32958984375,287.6260070800781,1.0,0.2324539572000503,1.0,1.0,0.0,1.0,-1.225959539413452,1.2259583473205566,1.2145960681664292e-06,0.835609495639801,0.0,0.0,0.0,25.01562690734864,25.0,132.4655303955078,-0.0,157.25436401367188,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6639099121094,0.895893394947052,0.1827381551265716,0.163892313838005,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6595458984375,0.7140235304832458,0.0903822928667068,0.0861330702900886,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629638671875,0.838262677192688,0.1488514244556427,0.1043145656585693,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5835335850715637,0.050000000745058,0.0480299443006515,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66143798828125,0.7713962197303772,0.1153661608695983,0.5205790400505066,287.6639404296875,287.6499938964844,287.8299865722656,285.1492919921875,287.8257751464844,297.3332824707031,287.6734924316406,1.0,0.232575923204422,1.0,1.0,0.0,1.0,-1.2306753396987915,1.230674147605896,1.2225651744302013e-06,0.839031457901001,0.0,0.0,0.0,24.67569732666016,25.0,132.2454071044922,-0.0,157.96038818359375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.9029699563980104,0.1847733855247497,0.1656894832849502,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70703125,0.7173687219619751,0.0906205102801323,0.0863404348492622,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.71044921875,0.8425330519676208,0.1494857221841812,0.104745976626873,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001037597656,0.586217999458313,0.050000000745058,0.0480156242847442,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7089233398437,0.7751266360282898,0.1156506389379501,0.5217720866203308,287.71142578125,287.6499938964844,287.8766784667969,285.1628112792969,287.8724365234375,297.3370056152344,287.7209167480469,1.0,0.2327672690153122,1.0,1.0,0.0,1.0,-1.2354962825775146,1.2354950904846191,1.2307467613936751e-06,0.8425286412239075,0.0,0.0,0.0,24.372339248657227,25.0,132.07327270507812,-0.0,158.77903747558594,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
