time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121680,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.9101882576942444,0.1868398189544677,0.1675159335136413,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7545166015625,0.720507800579071,0.0908660739660263,0.0865560099482536,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7579040527344,0.846668004989624,0.1501222848892212,0.1051798239350318,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74755859375,0.5887296199798584,0.050000000745058,0.0480024889111518,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563781738281,0.7787165641784668,0.115941472351551,0.52299964427948,287.7588806152344,287.75,287.92333984375,285.1757202148437,287.91912841796875,297.3407287597656,287.7683410644531,1.0,0.2330198436975479,1.0,1.0,0.0,1.0,-1.2404179573059082,1.2404167652130127,1.2391358268359909e-06,0.8460981249809265,0.0,0.0,0.0,24.10037040710449,25.0,131.93917846679688,-0.0,159.69940185546875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063659667969,0.917644202709198,0.1889393776655197,0.169372022151947,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80194091796875,0.7234777212142944,0.0911192372441291,0.086779735982418,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.8506757020950317,0.1507613211870193,0.1056160926818847,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7949523925781,0.5910788178443909,0.050000000745058,0.0479904189705848,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8038024902344,0.7821694612503052,0.1162387058138847,0.5242611169815063,287.8063049316406,287.75,287.9700012207031,285.18804931640625,287.9658203125,297.3444519042969,287.8157043457031,1.0,0.2333293259143829,1.0,1.0,0.0,1.0,-1.2454400062561035,1.2454386949539185,1.2477344171202276e-06,0.8497399687767029,0.0,0.0,0.0,23.85691261291504,25.0,131.8372802734375,-0.0,160.71661376953125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8537902832031,0.9252110123634338,0.1911039650440216,0.1712702214717865,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493347167969,0.7263398170471191,0.0913841798901557,0.0870130807161331,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85272216796875,0.8545994758605957,0.1514045894145965,0.106055200099945,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84234619140625,0.5933046340942383,0.050000000745058,0.0479791723191738,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.7855243682861328,0.1165423691272735,0.5255548357963562,287.85369873046875,287.8500061035156,288.01666259765625,285.1998291015625,288.01251220703125,297.3478698730469,287.8630676269531,1.0,0.2336892187595367,1.0,1.0,0.0,1.0,-1.250578761100769,1.250577449798584,1.2565725455715435e-06,0.8534652590751648,0.0,0.0,0.0,23.63592529296875,25.0,131.76025390625,-0.0,161.82415771484375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9012145996094,0.9328575134277344,0.1933486014604568,0.1732372045516967,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.896728515625,0.7291569709777832,0.0916629880666732,0.0872595235705375,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.900146484375,0.8584887981414795,0.1520533114671707,0.1064982190728187,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88970947265625,0.5954479575157166,0.050000000745058,0.0479685068130493,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985900878906,0.7888264656066895,0.1168533489108085,0.5268822908401489,287.9010925292969,287.8500061035156,288.0633239746094,285.2110900878906,288.0591735839844,297.3516540527344,287.9104309082031,1.0,0.2340972870588302,1.0,1.0,0.0,1.0,-1.2558777332305908,1.2558764219284058,1.2657277466132657e-06,0.857304573059082,0.0,0.0,0.0,23.43191719055176,25.0,131.70567321777344,-0.0,163.02503967285156,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486389160156,0.9404701590538024,0.1956495195627212,0.1752650439739227,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.94415283203125,0.7319501638412476,0.0919540151953697,0.0875186994671821,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.8623558282852173,0.1527067273855209,0.1069451197981834,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371032714844,0.5975216031074524,0.050000000745058,0.0479583404958248,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94598388671875,0.7920883297920227,0.1171720027923584,0.5282456278800964,287.948486328125,287.95001220703125,288.1099853515625,285.2218017578125,288.1058654785156,297.3555908203125,287.957763671875,1.0,0.2345490455627441,1.0,1.0,0.0,1.0,-1.2613284587860107,1.2613271474838257,1.2751881968142698e-06,0.8612503409385681,0.0,0.0,0.0,23.24260902404785,25.0,131.66964721679688,-0.0,164.3131561279297,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.9479171633720398,0.197994664311409,0.1773395985364914,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9915466308594,0.7347173690795898,0.0922563672065734,0.0877897068858146,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9949035644531,0.8661871552467346,0.1533644348382949,0.1073955744504928,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844665527344,0.5995191335678101,0.050000000745058,0.0479486770927906,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.99334716796875,0.7952994108200073,0.117498479783535,0.5296463370323181,287.9958801269531,287.95001220703125,288.1566772460937,285.2320251464844,288.1525573730469,297.359619140625,288.005126953125,1.0,0.2350420951843261,1.0,1.0,0.0,1.0,-1.266912579536438,1.266911268234253,1.2849242239099112e-06,0.8652871251106262,0.0,0.0,0.0,23.068035125732425,25.0,131.64791870117188,-0.0,165.68421936035156,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04345703125,0.9551111459732056,0.200373888015747,0.1794482618570327,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0389404296875,0.7374634742736816,0.0925688967108726,0.0880711823701858,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.8699814081192017,0.1540261209011078,0.1078492105007171,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0318298339844,0.6014442443847656,0.050000000745058,0.0479394868016243,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0407409667969,0.7984599471092224,0.1178324818611145,0.5310834646224976,288.04327392578125,288.04998779296875,288.2033386230469,285.2417907714844,288.1992492675781,297.3636474609375,288.0524597167969,1.0,0.2355719953775406,1.0,1.0,0.0,1.0,-1.2726095914840698,1.2726082801818848,1.2949017218488734e-06,0.8693983554840088,0.0,0.0,0.0,22.90701675415039,25.0,131.6351776123047,-0.0,167.13050842285156,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.9619998931884766,0.2027851939201355,0.1815877705812454,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0863342285156,0.7401914596557617,0.0928913876414299,0.0883627906441688,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.8737342357635498,0.1546917706727981,0.1083059683442115,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0791931152344,0.6032976508140564,0.050000000745058,0.0479307472705841,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.088134765625,0.8015673756599426,0.1181739345192909,0.5325567126274109,288.09063720703125,288.04998779296875,288.25,285.2510986328125,288.24591064453125,297.3676452636719,288.0998229980469,1.0,0.2361371517181396,1.0,1.0,0.0,1.0,-1.278414249420166,1.278412938117981,1.3051139831077307e-06,0.8735795021057129,0.0,0.0,0.0,22.758968353271484,25.0,131.62940979003906,-0.0,168.65028381347656,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383056640625,0.9685596823692322,0.2052251994609832,0.1837542206048965,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337280273437,0.742911696434021,0.0932234823703765,0.0886639133095741,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370849609375,0.8774533271789551,0.1553613543510437,0.1087657362222671,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1265563964844,0.6050891876220703,0.050000000745058,0.0479223988950252,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355285644531,0.8046298027038574,0.1185224503278732,0.5340641140937805,288.1380310058594,288.1499938964844,288.2966613769531,285.2599792480469,288.2926025390625,297.3716125488281,288.14715576171875,1.0,0.2367340326309204,1.0,1.0,0.0,1.0,-1.2843174934387207,1.2843161821365356,1.3155487295080093e-06,0.877824604511261,0.0,0.0,0.0,22.622283935546875,25.0,131.62796020507812,-0.0,170.23837280273438,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18572998046875,0.9747785925865172,0.2076929956674575,0.1859461814165115,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1811218261719,0.745632529258728,0.0935651138424873,0.0889744684100151,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844787597656,0.8811436891555786,0.1560349613428115,0.1092285439372062,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1739196777344,0.6068257093429565,0.050000000745058,0.0479143969714641,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18292236328125,0.8076345324516296,0.1188778504729271,0.5356044769287109,288.1854248046875,288.1499938964844,288.34332275390625,285.2684936523437,288.3392944335937,297.37554931640625,288.19451904296875,1.0,0.2373605072498321,1.0,1.0,0.0,1.0,-1.2903159856796265,1.2903146743774414,1.3262033462524414e-06,0.8821324706077576,0.0,0.0,0.0,22.495834350585938,25.0,131.6295166015625,-0.0,171.89222717285156,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.233154296875,0.9806565642356871,0.2101876884698867,0.1881627738475799,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2285461425781,0.7483634352684021,0.0939159914851188,0.0892941802740097,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2318725585937,0.8848134875297546,0.1567127704620361,0.1096944138407707,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2213134765625,0.6085162162780762,0.050000000745058,0.0479066930711269,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2303161621094,0.8105456829071045,0.1192399635910987,0.5371766090393066,288.2328186035156,288.25,288.3900146484375,285.2765808105469,288.385986328125,297.3794250488281,288.24188232421875,1.0,0.2380142509937286,1.0,1.0,0.0,1.0,-1.2964062690734863,1.2964049577713013,1.3370751048569218e-06,0.886501133441925,0.0,0.0,0.0,22.37831115722656,25.0,131.63302612304688,-0.0,173.60902404785156,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28057861328125,0.9861966967582704,0.2127093076705932,0.1904037594795227,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.7511114478111267,0.0942760705947876,0.0896229520440101,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2792663574219,0.8884680867195129,0.1573949605226516,0.1101634800434112,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2686767578125,0.6101669669151306,0.050000000745058,0.04789924249053,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777099609375,0.8133833408355713,0.1196088120341301,0.5387803912162781,288.2802429199219,288.25,288.4366760253906,285.2843322753906,288.43267822265625,297.3832397460937,288.2892150878906,1.0,0.2386940568685531,1.0,1.0,0.0,1.0,-1.3025879859924316,1.3025866746902466,1.3481734413289814e-06,0.8909397125244141,0.0,0.0,0.0,22.268951416015625,25.0,131.637939453125,-0.0,175.387939453125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.9914134740829468,0.215256780385971,0.1926682293415069,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.7538902759552002,0.0946450531482696,0.0899603739380836,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8921231031417847,0.1580817699432373,0.1106358021497726,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6117890477180481,0.050000000745058,0.0478919856250286,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.8161763548851013,0.1199842169880867,0.540414571762085,288.32763671875,288.3500061035156,288.4833374023437,285.291748046875,288.4793395996094,297.38702392578125,288.3365783691406,1.0,0.2393975257873535,1.0,1.0,0.0,1.0,-1.308857798576355,1.30885648727417,1.3595085874840152e-06,0.8954623341560364,0.0,0.0,0.0,22.1663761138916,25.0,131.64356994628906,-0.0,177.22584533691406,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3754272460937,0.9961199760437012,0.2178364694118499,0.1949559152126312,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37078857421875,0.7565119862556458,0.0950227454304695,0.0903071612119674,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37408447265625,0.8955404162406921,0.1587731689214706,0.1111120209097862,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3634338378906,0.6132080554962158,0.050000000745058,0.0478856265544891,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725280761719,0.8187393546104431,0.120366059243679,0.5420826077461243,288.3750305175781,288.3500061035156,288.5299987792969,285.2988586425781,288.5260314941406,297.3907470703125,288.3839416503906,1.0,0.2401191145181656,1.0,1.0,0.0,1.0,-1.315011739730835,1.31501042842865,1.3707026482734364e-06,0.8999105095863342,0.0,0.0,0.0,22.085525512695312,25.0,131.64898681640625,-0.0,179.1178741455078,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228210449219,0.9941325783729552,0.2205993980169296,0.1945071220397949,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.7561020851135254,0.0954059362411499,0.0906722918152809,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4215087890625,0.8951330184936523,0.15946626663208,0.1115990877151489,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41082763671875,0.6120268702507019,0.050000000745058,0.0478908643126487,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4199523925781,0.8180999159812927,0.1207523494958877,0.5438297986984253,288.4224548339844,288.45001220703125,288.57666015625,285.3056945800781,288.5727233886719,297.39520263671875,288.4313049316406,1.0,0.2407667785882949,1.0,1.0,0.0,1.0,-1.3181273937225342,1.3181259632110596,1.3764220057055354e-06,0.9021981954574584,0.0,0.0,0.0,22.259765625,25.0,131.57933044433594,-0.0,180.5169372558593,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4700012207031,0.9900562763214112,0.2236988097429275,0.1932238489389419,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4654846191406,0.7548535466194153,0.0957964360713958,0.0910467356443405,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46875,0.8936548829078674,0.160162940621376,0.1120903566479682,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4580993652344,0.6100875735282898,0.050000000745058,0.0478994809091091,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671936035156,0.816572368144989,0.1211487129330635,0.545623779296875,288.4696655273437,288.45001220703125,288.6233215332031,285.312255859375,288.619384765625,297.4016418457031,288.4784545898437,1.0,0.2413461208343505,1.0,1.0,0.0,1.0,-1.3199548721313477,1.3199535608291626,1.3797694009554109e-06,0.9035218954086304,0.0,0.0,0.0,22.50205421447754,25.0,131.37620544433594,-0.0,181.677001953125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5170288085937,0.9850209355354308,0.2271001189947128,0.1914733350276947,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5125732421875,0.7535606026649475,0.0961953923106193,0.0914290249347686,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5158386230469,0.8920983076095581,0.1608646214008331,0.1125849485397338,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052185058594,0.6080732941627502,0.050000000745058,0.0479085333645343,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5142822265625,0.8149915337562561,0.1215602979063987,0.5474771857261658,288.5167236328125,288.54998779296875,288.6700134277344,285.318603515625,288.6660461425781,297.4100341796875,288.5255126953125,1.0,0.241864800453186,1.0,1.0,0.0,1.0,-1.3213019371032717,1.3213005065917969,1.3822373148286715e-06,0.904494285583496,0.0,0.0,0.0,22.74888038635254,25.0,131.16017150878906,-0.0,182.6815185546875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.56396484375,0.9829158186912536,0.2307224869728088,0.1907553374767303,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5596008300781,0.7536773681640625,0.0966052636504173,0.0918149873614311,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5628356933594,0.8922979235649109,0.1615737825632095,0.1130797713994979,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521850585937,0.6072766184806824,0.050000000745058,0.0479121357202529,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5612487792969,0.8149241805076599,0.1219914108514785,0.5493828654289246,288.5636901855469,288.54998779296875,288.7166748046875,285.3247375488281,288.7127380371094,297.4198303222656,288.57244873046875,1.0,0.2423635423183441,1.0,1.0,0.0,1.0,-1.3236886262893677,1.323687195777893,1.3865800383427995e-06,0.9061715006828308,0.0,0.0,0.0,22.87055969238281,25.0,130.9849395751953,-0.0,183.8144073486328,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.9827364087104796,0.2343673110008239,0.1904028952121734,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60662841796875,0.7550168037414551,0.0970267206430435,0.0922069102525711,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60986328125,0.8940163254737854,0.1622913479804992,0.113576740026474,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.59918212890625,0.6075366139411926,0.050000000745058,0.0479109324514865,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6083068847656,0.8161696791648865,0.1224405914545059,0.551351010799408,288.6107177734375,288.6499938964844,288.7633361816406,285.3306884765625,288.7593994140625,297.4295654296875,288.6194763183594,1.0,0.2428778111934662,1.0,1.0,0.0,1.0,-1.327367067337036,1.327365756034851,1.393303477925656e-06,0.9087720513343812,0.0,0.0,0.0,22.887487411499023,25.0,130.95751953125,-0.0,185.0543975830078,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.98259174823761,0.2380470037460327,0.1901202648878097,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6537170410156,0.7563282251358032,0.09745904058218,0.0926095843315124,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.8956739902496338,0.1630164980888366,0.1140793561935424,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.646240234375,0.6077450513839722,0.050000000745058,0.0479099676012992,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553955078125,0.8173795342445374,0.122904248535633,0.5533933043479919,288.6578063964844,288.6499938964844,288.8099975585937,285.3364562988281,288.8060913085937,297.43896484375,288.6665344238281,1.0,0.2433854043483734,1.0,1.0,0.0,1.0,-1.330919861793518,1.330918550491333,1.399776692778687e-06,0.9112339019775392,0.0,0.0,0.0,22.90801239013672,25.0,130.95114135742188,-0.0,186.3130798339844,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7051086425781,0.982417106628418,0.2417808324098587,0.1897808909416198,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008361816406,0.7577178478240967,0.0979026034474372,0.0930224955081939,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7040405273437,0.8974039554595947,0.1637494713068008,0.1145871952176094,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932983398437,0.6079952716827393,0.050000000745058,0.0479088127613067,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7024841308594,0.8186604380607605,0.1233806610107421,0.555495023727417,288.70489501953125,288.75,288.8566589355469,285.3421325683594,288.8527526855469,297.4482421875,288.7135925292969,1.0,0.2438898831605911,1.0,1.0,0.0,1.0,-1.3344966173171997,1.334495186805725,1.4062962918615083e-06,0.9136914610862732,0.0,0.0,0.0,22.92381858825684,28.0,130.9458770751953,-0.0,187.5752868652344,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.9828799962997437,0.2455145120620727,0.1906844526529312,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478942871094,0.7580832242965698,0.0983593687415123,0.0934510603547096,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510986328125,0.8978288769721985,0.164491981267929,0.1151040941476821,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403564453125,0.6073286533355713,0.050000000745058,0.0479118078947067,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7495422363281,0.818865180015564,0.1238704398274421,0.5576757788658142,288.7519226074219,288.75,288.9033203125,285.3476867675781,288.8994445800781,297.4571533203125,288.7606201171875,1.0,0.2448958158493042,1.0,1.0,0.0,1.0,-1.3398724794387815,1.3398710489273071,1.416182612956618e-06,0.9174450635910034,0.0,0.0,0.0,23.068649291992188,28.0,130.9676513671875,-0.0,189.76011657714844,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7993469238281,0.983820140361786,0.2491319328546524,0.1925653964281082,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7950744628906,0.7576497793197632,0.0988288223743438,0.0938953459262847,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7982788085937,0.897232711315155,0.1652432084083557,0.1156299114227294,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7874755859375,0.6059392094612122,0.050000000745058,0.047918114811182,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7967224121094,0.8182291984558105,0.1243693754076957,0.5599238276481628,288.7991027832031,288.8500061035156,288.95001220703125,285.3531494140625,288.9461364746094,297.4647521972656,288.80780029296875,1.0,0.2461942434310913,1.0,1.0,0.0,1.0,-1.3466798067092896,1.346678376197815,1.428827999916393e-06,0.922271728515625,0.0,0.0,0.0,23.317502975463867,31.0,131.09481811523438,-0.0,192.6993560791016,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466491699219,0.9851101636886596,0.2526057362556457,0.1952544450759887,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.7565668821334839,0.0993106439709663,0.0943542569875717,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455505371094,0.8958001136779785,0.1660025864839553,0.1161636635661125,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.834716796875,0.6039483547210693,0.050000000745058,0.047927264124155,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.843994140625,0.8168938159942627,0.1248730644583702,0.5622162222862244,288.8464050292969,288.8500061035156,288.9966735839844,285.35858154296875,288.9928283691406,297.4708251953125,288.85504150390625,1.0,0.2477657496929168,1.0,1.0,0.0,1.0,-1.3546580076217651,1.3546565771102903,1.443732003281184e-06,0.9279155135154724,0.0,0.0,0.0,23.653972625732425,31.0,131.26055908203125,-0.0,196.281982421875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8940734863281,0.9866629242897034,0.255924254655838,0.1986780762672424,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8897705078125,0.7549075484275818,0.099804863333702,0.0948275029659271,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8929138183594,0.8936172723770142,0.1667698323726654,0.1167049258947372,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.601405143737793,0.050000000745058,0.0479391291737556,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8913879394531,0.8149121999740601,0.1253780424594879,0.5645345449447632,288.8937683105469,288.95001220703125,289.0433349609375,285.3639831542969,289.0395202636719,297.4752502441406,288.90240478515625,1.0,0.2495868653059005,1.0,1.0,0.0,1.0,-1.3636831045150757,1.363681674003601,1.460754106119566e-06,0.9343467354774476,0.0,0.0,0.0,24.07473564147949,34.0,131.44679260253906,-0.0,200.4745330810547,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416198730469,0.98839670419693,0.2590820789337158,0.2027836591005325,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.937255859375,0.752729594707489,0.1003117486834526,0.0953154489398002,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403991699219,0.8907487392425537,0.1675448268651962,0.1172537207603454,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.92950439453125,0.5983412265777588,0.050000000745058,0.0479537025094032,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388427734375,0.8123118281364441,0.125881940126419,0.5668671727180481,288.9412536621094,288.95001220703125,289.0899963378906,285.3694152832031,289.0862121582031,297.4780578613281,288.9498596191406,1.0,0.2516433298587799,1.0,1.0,0.0,1.0,-1.3736701011657717,1.373668551445007,1.479819843552832e-06,0.9415534138679504,0.0,0.0,0.0,24.57954406738281,34.0,131.64154052734375,-0.0,205.26492309570312,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9892272949219,0.990222156047821,0.2620821297168731,0.2075002789497375,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848327636719,0.7501024007797241,0.1008310467004776,0.0958177596330642,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98797607421875,0.8872753381729126,0.1683270782232284,0.1178096160292625,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9770202636719,0.5947995185852051,0.050000000745058,0.0479709394276142,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9864196777344,0.8091199398040771,0.1263824850320816,0.5692017078399658,288.98883056640625,289.04998779296875,289.1366577148437,285.3748474121094,289.1329040527344,297.4793395996094,288.99737548828125,1.0,0.2539112865924835,1.0,1.0,0.0,1.0,-1.3845067024230957,1.3845051527023315,1.500659550401906e-06,0.9493356347084044,0.0,0.0,0.0,25.16388702392578,37.0,131.8349151611328,-0.0,210.62164306640625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0369567871094,0.99205482006073,0.2649279832839966,0.2127573490142822,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0325012207031,0.7470918297767639,0.1013630181550979,0.0963346660137176,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0356140136719,0.8832743763923645,0.169116586446762,0.1183725520968437,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0246276855469,0.5908205509185791,0.050000000745058,0.047990832477808,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0340576171875,0.8053423166275024,0.1268784403800964,0.5715309977531433,289.0364990234375,289.0226745605469,289.1833190917969,285.3803405761719,289.1795959472656,297.4792785644531,289.04498291015625,1.0,0.2563742399215698,1.0,1.0,0.0,1.0,-1.3960894346237185,1.396087884902954,1.5231902352752511e-06,0.9577048420906068,0.0,0.0,0.0,25.828044891357425,37.0,132.0196075439453,-0.0,216.5267028808593,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0847473144531,0.9938153624534608,0.2676286697387695,0.2184764295816421,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802307128906,0.7437624931335449,0.101907730102539,0.0968662351369857,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0833435058594,0.8788262605667114,0.1699132025241851,0.1189424395561218,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.07232666015625,0.5864484906196594,0.050000000745058,0.0480133742094039,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.081787109375,0.8010603189468384,0.1273690164089203,0.5738502740859985,289.084228515625,289.0827941894531,289.2300109863281,285.3859558105469,289.2262878417969,297.4779968261719,289.0926513671875,1.0,0.259012758731842,1.0,1.0,0.0,1.0,-1.408307433128357,1.4083058834075928,1.5472453469556058e-06,0.966590166091919,0.0,0.0,0.0,26.5707950592041,25.0,132.18959045410156,-0.0,222.95465087890625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1326599121094,0.9938284754753112,0.2704760134220123,0.2185219377279281,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.7449777722358704,0.1024574935436248,0.0973841995000839,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1312866210937,0.8801745176315308,0.1707095652818679,0.1194984689354896,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202087402344,0.5864133834838867,0.050000000745058,0.0480135083198547,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297302246094,0.8020564913749695,0.127848133444786,0.5760256052017212,289.1321716308594,289.0436096191406,289.27667236328125,285.39166259765625,289.2729797363281,297.4766540527344,289.1404724121094,1.0,0.2593188285827636,1.0,1.0,0.0,1.0,-1.4127131700515747,1.4127116203308103,1.55611451191362e-06,0.9699478149414062,0.0,0.0,0.0,26.64013671875,25.0,132.23831176757812,-0.0,224.8187255859375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1800231933594,0.9925209283828736,0.2740181684494018,0.2141977846622467,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1756896972656,0.7497397065162659,0.1030171737074852,0.0978913158178329,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1787109375,0.8860190510749817,0.1715110689401626,0.1200430169701576,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1677551269531,0.5897235870361328,0.050000000745058,0.0479963086545467,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771850585937,0.8071197867393494,0.1283329129219055,0.5780993700027466,289.1795654296875,289.1009216308594,289.3233337402344,285.39752197265625,289.31964111328125,297.4797058105469,289.1877746582031,1.0,0.2583453059196472,1.0,1.0,0.0,1.0,-1.4110974073410034,1.4110958576202393,1.5529676602454856e-06,0.9688419103622437,0.0,0.0,0.0,26.18333625793457,28.0,131.8212432861328,-0.0,223.0965118408203,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2268371582031,0.991945207118988,0.2781084477901459,0.2124247103929519,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226257324219,0.7525122165679932,0.1035971194505691,0.0984227508306503,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.8892783522605896,0.1723282784223556,0.1206022277474403,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147216796875,0.5910729765892029,0.050000000745058,0.0479894168674945,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240905761719,0.8097806572914124,0.1288478076457977,0.5803030729293823,289.2264404296875,289.060791015625,289.3699951171875,285.4035339355469,289.3663024902344,297.4874267578125,289.234619140625,1.0,0.2586689293384552,1.0,1.0,0.0,1.0,-1.4131097793579102,1.413108229637146,1.5568343769700732e-06,0.970158576965332,0.0,0.0,0.0,26.03425979614257,28.0,131.31883239746094,-0.0,223.5155334472656,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2728881835937,0.9816721081733704,0.2832963764667511,0.1883534044027328,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2690734863281,0.7746293544769287,0.1042181476950645,0.0989017263054847,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2720642089844,0.917147934436798,0.1731821745634079,0.1211193650960922,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668762207031,0.7462254762649536,0.105677030980587,0.0882726237177848,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705383300781,0.83205246925354,0.1294139176607132,0.5823057293891907,289.27294921875,289.1153259277344,289.4166564941406,285.4097900390625,289.4130554199219,297.4961242675781,289.2814025878906,1.0,0.2599403262138366,1.0,1.0,0.0,1.0,-1.438712239265442,1.4387105703353882,1.60781632985163e-06,0.988292634487152,0.0,0.0,0.0,24.21404266357422,48.0,131.3663330078125,-0.0,229.1046142578125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32147216796875,0.9832425117492676,0.2896310091018677,0.1913991570472717,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3175964355469,0.7734710574150085,0.1048517301678657,0.0995078459382057,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3206481933594,0.9152138233184814,0.1740451604127884,0.1217276081442833,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3175354003906,0.7720261812210083,0.1032546088099479,0.0989582538604736,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.319091796875,0.8305032849311829,0.1300021111965179,0.5849561095237732,289.32159423828125,289.07427978515625,289.4633483886719,285.416259765625,289.45977783203125,297.5359191894531,289.32989501953125,1.0,0.2643578648567199,1.0,1.0,0.0,1.0,-1.4621812105178833,1.4621795415878296,1.6556168702663854e-06,1.005048751831055,0.0,0.0,0.0,24.80453109741211,48.0,132.5427703857422,-0.0,239.9906616210937,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700561523437,0.9905436635017396,0.2938886284828186,0.2083776593208313,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3659362792969,0.7602687478065491,0.1054970994591713,0.1001720428466796,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36895751953125,0.8980082869529724,0.1749157607555389,0.1223761886358261,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3657531738281,0.7532154321670532,0.1011558324098587,0.0973502770066261,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3674011230469,0.8168111443519592,0.1305804699659347,0.5878678560256958,289.36993408203125,289.1260070800781,289.510009765625,285.4230041503906,289.5065002441406,297.572021484375,289.3781433105469,1.0,0.2705547213554382,1.0,1.0,0.0,1.0,-1.4883078336715698,1.488306164741516,1.7098091120715253e-06,1.0235977172851562,0.0,0.0,0.0,26.70616912841797,51.0,133.10562133789062,-0.0,255.64279174804688,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
