time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123780,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41900634765625,0.995042324066162,0.2965297996997833,0.2230024933815002,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4146728515625,0.7495980262756348,0.1061476469039917,0.1008430048823356,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4176940917969,0.8842788934707642,0.1757855117321014,0.1230261847376823,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4142761230469,0.7372905611991882,0.0995578542351722,0.0956756398081779,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4161376953125,0.8046874403953552,0.1311015039682388,0.5906191468238831,289.418701171875,289.0840148925781,289.5566711425781,285.4300537109375,289.55322265625,297.5876770019531,289.4267578125,1.0,0.2756317555904388,1.0,1.0,0.0,1.0,-1.5110151767730713,1.5110135078430176,1.7579170616954798e-06,1.039810061454773,0.0,0.0,0.0,28.50760078430176,51.0,133.66392517089844,-0.0,270.0472412109375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4676818847656,0.997800588607788,0.2985227704048157,0.2361843585968017,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4632263183594,0.740319550037384,0.1068105474114418,0.1015218496322631,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4662170410156,0.8720988631248474,0.1766591072082519,0.123677022755146,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.46270751953125,0.7239342927932739,0.0984115451574325,0.0944352820515632,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46466064453125,0.7931933999061584,0.1315600425004959,0.5930908918380737,289.4672546386719,288.9510803222656,289.60333251953125,285.4374084472656,289.5999450683594,297.5885925292969,289.4751892089844,1.0,0.2806445062160492,1.0,1.0,0.0,1.0,-1.532010197639465,1.532008409500122,1.8030972341875893e-06,1.0547277927398682,0.0,0.0,0.0,30.3043212890625,54.0,133.82586669921875,-0.0,284.0699462890625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51629638671875,0.9990000128746032,0.3001970052719116,0.2484786361455917,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51171875,0.7317676544189453,0.1074881479144096,0.1022170931100845,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146789550781,0.8608165383338928,0.177537202835083,0.1243333145976066,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51104736328125,0.7116270661354065,0.0976191312074661,0.0935814455151557,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5131225585937,0.7822465896606445,0.1319731473922729,0.595333456993103,289.5157165527344,288.9100036621094,289.6499938964844,285.4451599121094,289.6466369628906,297.58111572265625,289.5235290527344,1.0,0.285559743642807,1.0,1.0,0.0,1.0,-1.552060604095459,1.5520586967468262,1.846927375481755e-06,1.0689669847488403,0.0,0.0,0.0,32.168338775634766,54.0,133.871337890625,-0.0,298.1891784667969,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5647888183594,0.9990000128746032,0.3017367124557495,0.2598920464515686,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5601501464844,0.723803699016571,0.1081794500350952,0.1029282808303833,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56304931640625,0.8504689931869507,0.1784189641475677,0.1249942928552627,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.6996724605560303,0.0970880016684532,0.0930198580026626,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5615234375,0.7719921469688416,0.132359430193901,0.59742671251297,289.5641174316406,288.7798767089844,289.6966552734375,285.4532775878906,289.693359375,297.5690612792969,289.57183837890625,1.0,0.2903648614883423,1.0,1.0,0.0,1.0,-1.5711538791656494,1.5711519718170166,1.8893583728640808e-06,1.0825917720794678,0.0,0.0,0.0,34.0894775390625,42.0,133.8360137939453,-0.0,312.34259033203125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6133117675781,0.9990000128746032,0.3034669160842895,0.2653859853744507,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6086730957031,0.7206612825393677,0.108876809477806,0.1036182418465614,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6115417480469,0.8462485074996948,0.179297998547554,0.1256330013275146,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078186035156,0.6935577988624573,0.096742071211338,0.0926390215754509,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.7674638628959656,0.132727563381195,0.5992725491523743,289.61260986328125,288.73974609375,289.74334716796875,285.4618225097656,289.74005126953125,297.5563049316406,289.62017822265625,1.0,0.2926303446292877,1.0,1.0,0.0,1.0,-1.5822184085845947,1.582216501235962,1.914418135129381e-06,1.090677261352539,0.0,0.0,0.0,35.10837936401367,42.0,133.69749450683594,-0.0,320.4347839355469,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6612548828125,0.9990000128746032,0.3058446049690246,0.2665828466415405,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.7211108207702637,0.1095855981111526,0.1042900532484054,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6595458984375,0.846368134021759,0.1801812499761581,0.1262527704238891,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6557922363281,0.6917759776115417,0.0965355336666107,0.0923850685358047,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6579895019531,0.7670385837554932,0.1331018954515457,0.6009652018547058,289.6605834960937,288.6123962402344,289.7900085449219,285.4708251953125,289.7867126464844,297.5484619140625,289.6679992675781,1.0,0.2934668064117431,1.0,1.0,0.0,1.0,-1.587460994720459,1.5874589681625366,1.926377080962993e-06,1.0945202112197876,0.0,0.0,0.0,35.38058853149414,30.0,133.18699645996094,-0.0,323.73681640625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088317871094,0.9990000128746032,0.3089589178562164,0.264297604560852,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043762207031,0.7244691848754883,0.1103092059493064,0.1049531027674675,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.8500046133995056,0.181073397397995,0.1268614679574966,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7033996582031,0.6934612393379211,0.0964351892471313,0.0922258719801902,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70562744140625,0.7699546217918396,0.1335016787052154,0.6026297807693481,289.70819091796875,288.5732116699219,289.836669921875,285.4803161621094,289.8333740234375,297.54693603515625,289.71551513671875,1.0,0.2929964065551758,1.0,1.0,0.0,1.0,-1.588122010231018,1.5881201028823853,1.927976200022385e-06,1.095092535018921,0.0,0.0,0.0,35.03594970703125,30.0,132.57350158691406,-0.0,323.12945556640625,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75604248046875,0.9990000128746032,0.3128373622894287,0.2587922811508178,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.751708984375,0.7305118441581726,0.1110494583845138,0.1056120321154594,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75445556640625,0.8570379614830017,0.1819775551557541,0.1274634748697281,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75067138671875,0.6983276009559631,0.0964167416095733,0.0921363085508346,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.7760856747627258,0.1339391618967056,0.6043457984924316,289.75543212890625,288.4486694335937,289.8833312988281,285.4903259277344,289.8800354003906,297.5519104003906,289.7626953125,1.0,0.2913548946380615,1.0,1.0,0.0,1.0,-1.5846357345581057,1.5846338272094729,1.9201781924493844e-06,1.0927015542984009,0.0,0.0,0.0,34.14628601074219,25.0,131.91477966308594,-0.0,319.0191955566406,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028259277344,0.9990000128746032,0.3173964321613312,0.2526761889457702,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.7371188402175903,0.1118114814162254,0.1062870547175407,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.80133056640625,0.8648710250854492,0.1828996688127517,0.1280743926763534,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7039285898208618,0.0964680090546608,0.0921168029308319,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7998046875,0.7829693555831909,0.1344261318445205,0.6062479615211487,289.8022766113281,288.410400390625,289.92999267578125,285.5009155273437,289.9266967773437,297.5628967285156,289.8095397949219,1.0,0.2897753417491913,1.0,1.0,0.0,1.0,-1.580704927444458,1.5807030200958252,1.911349045258248e-06,1.0899447202682495,0.0,0.0,0.0,33.20111846923828,25.0,131.253662109375,-0.0,314.5624694824219,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494873046875,0.9990081787109376,0.3224447071552276,0.245529755949974,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8454284667969,0.7446999549865723,0.112594299018383,0.1069791764020919,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8480834960937,0.8739275336265564,0.1838392913341522,0.1286954581737518,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8443298339844,0.7105133533477783,0.0965744704008102,0.0921529084444046,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465881347656,0.7909788489341736,0.1349629312753677,0.6083598136901855,289.8490295410156,288.2886657714844,289.9766540527344,285.5120544433594,289.9733581542969,297.5777587890625,289.85626220703125,1.0,0.2878513038158417,1.0,1.0,0.0,1.0,-1.5757921934127808,1.575790286064148,1.9003551869900548e-06,1.0865033864974976,0.0,0.0,0.0,32.156028747558594,28.0,130.76866149902344,-0.0,309.3868408203125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8959350585937,0.9984073042869568,0.3278207778930664,0.2402043491601944,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8919982910156,0.7508842349052429,0.1134020462632179,0.1077040284872055,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946228027344,0.8811355233192444,0.1848007142543792,0.1293384283781051,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.890869140625,0.715328574180603,0.0967317521572113,0.0922505855560302,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89312744140625,0.7972904443740845,0.1355518251657486,0.6107540726661682,289.8955078125,288.2513427734375,290.0233459472656,285.5238342285156,290.02001953125,297.5953369140625,289.9028015136719,1.0,0.2869226038455963,1.0,1.0,0.0,1.0,-1.5738346576690674,1.5738327503204346,1.895958121167496e-06,1.08510422706604,0.0,0.0,0.0,31.44624137878418,28.0,130.36878967285156,-0.0,306.54803466796875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425048828125,0.9978010058403016,0.3332545161247253,0.236185222864151,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.93865966796875,0.7560796737670898,0.1142324656248092,0.1084591969847679,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9412536621094,0.8870082497596741,0.1857815086841583,0.130001500248909,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9374694824219,0.7190023064613342,0.0969305112957954,0.0923994854092598,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.93975830078125,0.8024067878723145,0.1361834108829498,0.6133989095687866,289.942138671875,288.13238525390625,290.07000732421875,285.5362854003906,290.0666809082031,297.6130065917969,289.9494323730469,1.0,0.286444753408432,1.0,1.0,0.0,1.0,-1.5740909576416016,1.5740890502929688,1.8965490653499728e-06,1.0853031873703003,0.0,0.0,0.0,30.96088409423828,31.0,130.23411560058594,-0.0,305.3703918457031,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9891357421875,0.9972795248031616,0.3386744260787964,0.2331941872835159,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9853820800781,0.7604897618293762,0.1150844693183898,0.109240636229515,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98797607421875,0.8918241262435913,0.1867803037166595,0.1306815296411514,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98419189453125,0.721871018409729,0.0971648022532463,0.092590257525444,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.8065842986106873,0.1368484497070312,0.6162406802177429,289.98883056640625,288.09600830078125,290.1166687011719,285.5494079589844,290.1133728027344,297.6297912597656,289.99615478515625,1.0,0.2863920629024505,1.0,1.0,0.0,1.0,-1.5760942697525024,1.5760923624038696,1.901045152408188e-06,1.0867303609848022,0.0,0.0,0.0,30.63958740234375,31.0,130.21778869628906,-0.0,305.4651794433594,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.996898114681244,0.3440379500389099,0.231200098991394,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.7641125917434692,0.1159576326608657,0.1100471466779708,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347595214844,0.8956063389778137,0.1877961754798889,0.1313773840665817,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.03094482421875,0.7240040302276611,0.097430370748043,0.0928175449371337,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8097863793373108,0.1375391632318496,0.6192383766174316,290.0356140136719,287.9798583984375,290.163330078125,285.5632629394531,290.1600341796875,297.645263671875,290.0429382324219,1.0,0.2867330908775329,1.0,1.0,0.0,1.0,-1.5797380208969116,1.5797361135482788,1.9092242382612312e-06,1.089309811592102,0.0,0.0,0.0,30.4664249420166,34.0,130.2827911376953,-0.0,306.7430419921875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.9966858625411988,0.3493209183216095,0.2301472425460815,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790710449219,0.766971230506897,0.116851307451725,0.1108775958418846,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0816345214844,0.898406445980072,0.1888278871774673,0.1320878267288208,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07781982421875,0.7254603505134583,0.0977233946323394,0.0930767729878425,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0801086425781,0.8120966553688049,0.1382485479116439,0.6223552227020264,290.0824584960937,287.94439697265625,290.2099914550781,285.577880859375,290.20672607421875,297.6590881347656,290.0897827148437,1.0,0.2874333262443542,1.0,1.0,0.0,1.0,-1.584890604019165,1.5848886966705322,1.920822796819266e-06,1.0929518938064575,0.0,0.0,0.0,30.42680549621582,34.0,130.40245056152344,-0.0,309.1120300292969,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.129638671875,0.9966489672660828,0.3545114994049072,0.2299677282571792,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260681152344,0.7691043615341187,0.117764838039875,0.1117308735847473,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.9002898931503296,0.1898742318153381,0.1328116655349731,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.124755859375,0.7262937426567078,0.0980407446622848,0.0933641865849495,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1270751953125,0.8136109113693237,0.1389711201190948,0.6255609393119812,290.1294250488281,287.8310546875,290.25665283203125,285.59326171875,290.2533874511719,297.67120361328125,290.13671875,1.0,0.2884588241577148,1.0,1.0,0.0,1.0,-1.5914123058319092,1.5914103984832764,1.9355684344191104e-06,1.0975627899169922,0.0,0.0,0.0,30.508150100708008,37.0,130.55589294433594,-0.0,312.4862976074219,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.9967827200889589,0.3596026301383972,0.2306224107742309,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17315673828125,0.7705309391021729,0.1186982914805412,0.1126068383455276,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756286621094,0.9012924432754515,0.190934732556343,0.1335483938455581,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.7265320420265198,0.098380871117115,0.0936779156327247,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17413330078125,0.8143765926361084,0.1397034078836441,0.628836989402771,290.17645263671875,287.7965393066406,290.3033447265625,285.6094970703125,290.3000793457031,297.6815185546875,290.18377685546875,1.0,0.2897909283638,1.0,1.0,0.0,1.0,-1.5992228984832764,1.5992209911346436,1.9533297290763585e-06,1.1030921936035156,0.0,0.0,0.0,30.704723358154297,37.0,130.7299041748047,-0.0,316.8302307128906,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22381591796875,0.9970606565475464,0.3645936846733093,0.2320317029953003,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2203063964844,0.7713080644607544,0.1196511536836624,0.1135046780109405,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2227783203125,0.9014917016029358,0.1920084059238433,0.1342970430850982,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2189636230469,0.7262287735939026,0.0987416431307792,0.0940153747797012,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212829589844,0.8144627213478088,0.1404420286417007,0.6321641802787781,290.2236022949219,287.6860046386719,290.3500061035156,285.6266174316406,290.3467712402344,297.6900634765625,290.2308959960937,1.0,0.2913989722728729,1.0,1.0,0.0,1.0,-1.6081846952438354,1.6081827878952026,1.9738477021746803e-06,1.109447956085205,0.0,0.0,0.0,31.00735664367676,40.0,130.91200256347656,-0.0,322.0730895996094,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27105712890625,0.9974271655082704,0.3695812821388244,0.2340051829814911,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2675476074219,0.7716719508171082,0.1207178011536598,0.114456720650196,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.9011408686637878,0.1931879669427871,0.1350808888673782,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26617431640625,0.7256032824516296,0.0992167145013809,0.0944079160690307,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.8140982985496521,0.1412801593542099,0.6356865167617798,290.27081298828125,287.65240478515625,290.39666748046875,285.64410400390625,290.3934326171875,297.6976928710937,290.278076171875,1.0,0.2932694256305694,1.0,1.0,0.0,1.0,-1.6183514595031738,1.618349552154541,1.997295839828439e-06,1.1166654825210571,0.0,0.0,0.0,31.398292541503903,40.0,131.09310913085938,-0.0,328.2169494628906,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.318359375,0.9977808594703674,0.3746687769889831,0.2360609769821167,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148803710937,0.77227783203125,0.1219694539904594,0.1155612021684646,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.9009193778038024,0.1945395171642303,0.1359700262546539,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134765625,0.7252633571624756,0.099877581000328,0.0949535146355629,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.813911497592926,0.1422905921936035,0.6398709416389465,290.318115234375,287.544677734375,290.4433288574219,285.6615295410156,290.44012451171875,297.70556640625,290.3253479003906,1.0,0.2953931987285614,1.0,1.0,0.0,1.0,-1.6300599575042725,1.63005793094635,2.024521563726012e-06,1.1249827146530151,0.0,0.0,0.0,31.829477310180664,58.0,131.27862548828125,-0.0,335.3273010253906,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.998875856399536,0.379641443490982,0.2439432442188263,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36212158203125,0.7678636908531189,0.1233884617686271,0.1168617159128189,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.364501953125,0.8945174217224121,0.196040540933609,0.136992797255516,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3606872558594,0.7206516861915588,0.1007071211934089,0.0956962406635284,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3630065917969,0.808514416217804,0.1434556096792221,0.6449296474456787,290.3653259277344,287.5119934082031,290.489990234375,285.6788635253906,290.4868469238281,297.7129821777344,290.3725891113281,1.0,0.3002171218395233,1.0,1.0,0.0,1.0,-1.6513922214508057,1.6513901948928833,2.074654503303464e-06,1.1400703191757202,0.0,0.0,0.0,33.152587890625,58.0,131.51058959960938,-0.0,350.0378112792969,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.9990000128746032,0.3840903043746948,0.2559198141098022,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098815917969,0.7598718404769897,0.1249472871422767,0.118333414196968,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122619628906,0.8836159110069275,0.1976611614227295,0.1381284147500991,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.408447265625,0.7126661539077759,0.1016779690980911,0.0966116413474083,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107666015625,0.7989006638526917,0.1447378545999527,0.650723397731781,290.4131164550781,287.4070739746094,290.5366516113281,285.6960754394531,290.5335693359375,297.7157592773437,290.4203491210937,1.0,0.3066179156303406,1.0,1.0,0.0,1.0,-1.6797832250595093,1.6797810792922974,2.14270562537422e-06,1.1602776050567627,0.0,0.0,0.0,35.26244354248047,61.0,132.1158447265625,-0.0,371.16064453125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4619140625,0.9990000128746032,0.3881949186325073,0.2654911875724792,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4582824707031,0.7542957067489624,0.1266175359487533,0.1199163272976875,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4606018066406,0.8754891753196716,0.1993726342916488,0.1393317431211471,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4568176269531,0.706493079662323,0.1027609184384346,0.0976394191384315,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4591369628906,0.7917031645774841,0.1460996717214584,0.6569197773933411,290.46148681640625,287.3753356933594,290.5833435058594,285.7132263183594,290.5802917480469,297.7142028808594,290.4686279296875,1.0,0.3120129406452179,1.0,1.0,0.0,1.0,-1.705905795097351,1.7059035301208496,2.206639464930049e-06,1.178971767425537,0.0,0.0,0.0,37.15145111083984,61.0,132.7751007080078,-0.0,391.0319213867188,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101928710937,0.9990000128746032,0.3923359513282776,0.2739506661891937,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.7500737905502319,0.1283910274505615,0.121596485376358,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.8689305782318115,0.2011671513319015,0.140592560172081,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.7015579342842102,0.1039468199014663,0.0987646430730819,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50738525390625,0.7858988642692566,0.1475356668233871,0.6634380221366882,290.5097351074219,287.273193359375,290.6300048828125,285.73028564453125,290.6269836425781,297.7123107910156,290.51678466796875,1.0,0.3173572719097137,1.0,1.0,0.0,1.0,-1.7313040494918823,1.7313017845153809,2.269831384182908e-06,1.197071194648743,0.0,0.0,0.0,38.93999862670898,64.0,133.08401489257812,-0.0,410.7564086914063,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585021972656,0.9990000128746032,0.3965606391429901,0.281912624835968,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.55487060546875,0.74668949842453,0.130259171128273,0.1233683004975318,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570983886719,0.8633445501327515,0.2030368447303772,0.1419071555137634,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.6974892020225525,0.1052266582846641,0.0999811366200447,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.7809722423553467,0.1490437090396881,0.6702759861946106,290.5579833984375,287.2424011230469,290.6766662597656,285.74725341796875,290.6737060546875,297.7109375,290.56494140625,1.0,0.3226426243782043,1.0,1.0,0.0,1.0,-1.7567814588546753,1.7567791938781738,2.334305690965266e-06,1.2152141332626345,0.0,0.0,0.0,40.69810104370117,64.0,133.2830352783203,-0.0,430.9753723144531,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6067810058594,0.9990000128746032,0.4008870422840118,0.2894253432750702,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60321044921875,0.7440115213394165,0.132215604186058,0.1252249628305435,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6053771972656,0.8585883975028992,0.2049762308597564,0.1432710140943527,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6017761230469,0.6941799521446228,0.1065937355160713,0.1012816950678825,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6039428710937,0.7768123745918274,0.1506222784519195,0.6774259209632874,290.60626220703125,287.14306640625,290.72332763671875,285.7641296386719,290.72039794921875,297.7103881835937,290.6131286621094,1.0,0.3278763890266418,1.0,1.0,0.0,1.0,-1.7823669910430908,1.7823646068572998,2.400146968284389e-06,1.233422040939331,0.0,0.0,0.0,42.426246643066406,67.0,133.40672302246094,-0.0,451.7144165039063,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9990000128746032,0.4053232669830322,0.2965222001075744,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6515197753906,0.7419394850730896,0.1342563033103943,0.1271619349718094,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65362548828125,0.854546844959259,0.2069820463657379,0.1446813195943832,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65008544921875,0.6915419101715088,0.1080438420176506,0.1026615798473358,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522521972656,0.7733265161514282,0.1522705405950546,0.6848837733268738,290.654541015625,287.1131896972656,290.7699890136719,285.7809143066406,290.7671203613281,297.7107849121094,290.6612854003906,1.0,0.3330649733543396,1.0,1.0,0.0,1.0,-1.8080838918685915,1.8080813884735107,2.4674263841006905e-06,1.2517117261886597,0.0,0.0,0.0,44.12487411499024,67.0,133.47438049316406,-0.0,472.9973754882813,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.703369140625,0.9990000128746032,0.4098716080188751,0.303241103887558,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.7403847575187683,0.1363766193389892,0.1291741877794265,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.701904296875,0.8511160016059875,0.2090508043766021,0.1461351960897445,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69842529296875,0.6894892454147339,0.1095721796154975,0.1041155904531478,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.7704266309738159,0.1539866179227829,0.6926406621932983,290.7027893066406,287.01666259765625,290.8166809082031,285.797607421875,290.8138122558594,297.7121276855469,290.70947265625,1.0,0.338216096162796,1.0,1.0,0.0,1.0,-1.8339532613754272,1.833950638771057,2.5362141968798824e-06,1.2700982093811035,0.0,0.0,0.0,45.79610824584961,70.0,133.503173828125,-0.0,494.8541564941406,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7516174316406,0.9990000128746032,0.414533793926239,0.3096023499965668,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7481384277344,0.7392908334732056,0.1385752558708191,0.1312601715326309,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501220703125,0.848224937915802,0.2111816257238388,0.1476317942142486,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.6879659295082092,0.111177310347557,0.105642020702362,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.748779296875,0.7680521607398987,0.1557703763246536,0.7006956338882446,290.75103759765625,286.9877319335937,290.86334228515625,285.814208984375,290.86053466796875,297.7143859863281,290.75762939453125,1.0,0.3433347046375274,1.0,1.0,0.0,1.0,-1.8599951267242432,1.859992504119873,2.606579300845624e-06,1.2885957956314087,0.0,0.0,0.0,47.439720153808594,70.0,133.5021209716797,-0.0,517.3087768554688,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.9990000128746032,0.4193084239959717,0.3156373500823974,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7964172363281,0.7385982871055603,0.1408490538597107,0.1334164887666702,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.845801591873169,0.2133722752332687,0.1491693407297134,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7950134277344,0.6869084239006042,0.1128559336066246,0.1072373613715171,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970275878906,0.7661380767822266,0.1576200276613235,0.7090405821800232,290.7992553710937,286.8940124511719,290.9100036621094,285.8307189941406,290.9072265625,297.717529296875,290.8057556152344,1.0,0.3484280407428741,1.0,1.0,0.0,1.0,-1.886229395866394,1.8862266540527344,2.678592181837302e-06,1.3072185516357422,0.0,0.0,0.0,49.05812072753906,73.0,133.481689453125,-0.0,540.3949584960938,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8480224609375,0.9990000128746032,0.4241960942745209,0.3213629126548767,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446655273437,0.7382698655128479,0.143197476863861,0.1356424391269683,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465576171875,0.8437978029251099,0.2156225442886352,0.1507475823163986,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432922363281,0.6862760782241821,0.1146073639392852,0.1089008077979087,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8452453613281,0.7646410465240479,0.159535527229309,0.7176751494407654,290.84747314453125,286.8659973144531,290.9566650390625,285.8471069335937,290.9539489746094,297.72149658203125,290.8538513183594,1.0,0.3535011708736419,1.0,1.0,0.0,1.0,-1.9126756191253664,1.9126728773117063,2.752326054178411e-06,1.3259799480438232,0.0,0.0,0.0,50.651615142822266,73.0,133.44752502441406,-0.0,564.1419677734375,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8962097167969,0.9990000128746032,0.4291950762271881,0.3268041312694549,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89288330078125,0.738264799118042,0.1456186026334762,0.1379360556602478,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89471435546875,0.8421639204025269,0.2179310917854309,0.152365505695343,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.6860232353210449,0.1164295524358749,0.1106301993131637,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934326171875,0.7635142803192139,0.1615155190229416,0.7265929579734802,290.8956298828125,286.7750549316406,291.0033264160156,285.8634338378906,291.0006408691406,297.7261962890625,290.9019470214844,1.0,0.3585605919361114,1.0,1.0,0.0,1.0,-1.939351916313172,1.9393490552902224,2.827850948960986e-06,1.3448928594589231,0.0,0.0,0.0,52.222503662109375,76.0,133.40496826171875,-0.0,588.5863647460938,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443359375,0.9990000128746032,0.4343060851097107,0.3319718539714813,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94110107421875,0.7385597229003906,0.1481125950813293,0.1402973383665084,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94287109375,0.8408694267272949,0.2202981859445572,0.1540232300758361,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93975830078125,0.6861230134963989,0.1183224767446518,0.1124254614114761,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9416198730469,0.7627292275428772,0.1635601967573166,0.735794723033905,290.9437866210937,286.7479858398437,291.04998779296875,285.8796691894531,291.04736328125,297.7315673828125,290.95001220703125,1.0,0.3636102378368377,1.0,1.0,0.0,1.0,-1.9662737846374512,1.966270923614502,2.9052316676825285e-06,1.3639678955078125,0.0,0.0,0.0,53.77073669433594,76.0,133.35653686523438,-0.0,613.7572631835938,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9924621582031,0.9990000128746032,0.4395279586315155,0.3368854820728302,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892578125,0.7391263246536255,0.1506783962249755,0.1427252143621444,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909973144531,0.8398798108100891,0.222723126411438,0.1557202190160751,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9879455566406,0.6865424513816833,0.1202849596738815,0.1142853423953056,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9897766113281,0.7622526288032532,0.165668711066246,0.7452764511108398,290.9919128417969,286.6598815917969,291.0966796875,285.89581298828125,291.09405517578125,297.73760986328125,290.998046875,1.0,0.3686557710170746,1.0,1.0,0.0,1.0,-1.993458032608032,1.9934550523757928,2.9845380140614e-06,1.3832166194915771,0.0,0.0,0.0,55.29829025268555,79.0,133.30517578125,-0.0,639.6932373046875,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9990000128746032,0.4448602497577667,0.3415591716766357,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.7399433255195618,0.1533154547214508,0.1452191025018692,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8391687273979187,0.2252055704593658,0.1574562489986419,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.6872560381889343,0.122316300868988,0.1162091642618179,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.7620591521263123,0.1678405404090881,0.7550358772277832,291.0400085449219,286.6337280273437,291.1433410644531,285.911865234375,291.1407470703125,297.74420166015625,291.0460510253906,1.0,0.3737017214298248,1.0,1.0,0.0,1.0,-2.020918369293213,2.020915269851685,3.0658325158583466e-06,1.4026484489440918,0.0,0.0,0.0,56.80637741088867,79.0,133.2523651123047,-0.0,666.4302368164062,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
