time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125880,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.9990000128746032,0.4503026902675628,0.3460074067115783,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.7409914135932922,0.1560233235359192,0.1477785557508468,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.8387123942375183,0.2277452945709228,0.1592311114072799,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.6882404088973999,0.1244159266352653,0.1181963086128234,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.7621256113052368,0.1700752824544906,0.7650708556175232,291.08807373046875,286.54840087890625,291.19000244140625,285.9278259277344,291.1874694824219,297.7513122558594,291.0940246582031,1.0,0.3787529766559601,1.0,1.0,0.0,1.0,-2.048670053482056,2.048666954040528,3.149187250528485e-06,1.422273874282837,0.0,0.0,0.0,58.29659271240234,82.0,133.19931030273438,-0.0,694.0082397460938,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.9990000128746032,0.4558562636375427,0.350236564874649,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.7422597408294678,0.1588024646043777,0.1504039466381073,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.8384960293769836,0.2303426563739776,0.1610450595617294,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.6894809007644653,0.1265841424465179,0.1202470511198043,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.762438178062439,0.1723732203245163,0.7753827571868896,291.1361083984375,286.523193359375,291.2366638183594,285.94366455078125,291.2341613769531,297.7589111328125,291.1419982910156,1.0,0.3838124871253967,1.0,1.0,0.0,1.0,-2.07672381401062,2.0767204761505127,3.2346717944165e-06,1.4420995712280271,0.0,0.0,0.0,59.76900863647461,82.0,133.14663696289062,-0.0,722.4609985351562,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.9990000128746032,0.4615200161933899,0.3542612195014953,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.7437318563461304,0.1616520583629608,0.1530944854021072,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.8384993672370911,0.2329971641302108,0.1628977060317993,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.6909560561180115,0.1288200467824936,0.1223604977130889,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.7629769444465637,0.1747336536645889,0.7859680652618408,291.18414306640625,286.440673828125,291.2833251953125,285.9594421386719,291.2808532714844,297.7669677734375,291.18994140625,1.0,0.3888850212097168,1.0,1.0,0.0,1.0,-2.105093240737915,2.105089902877808,3.322369821034954e-06,1.4621350765228271,0.0,0.0,0.0,61.22566986083984,85.0,133.09486389160156,-0.0,751.83251953125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326354980469,0.9990000128746032,0.4672956764698028,0.3580861091613769,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.7454013824462891,0.1645730286836624,0.1558510065078735,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.838712215423584,0.2357095330953598,0.1647895872592926,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.6926552653312683,0.1311243921518325,0.124537356197834,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.7637327909469604,0.1771572679281234,0.7968301177024841,291.23211669921875,286.4164123535156,291.3299865722656,285.9751281738281,291.3275756835937,297.7754211425781,291.23785400390625,1.0,0.3939734399318695,1.0,1.0,0.0,1.0,-2.1337890625,2.1337857246398926,3.412356818444096e-06,1.4823873043060305,0.0,0.0,0.0,62.66667556762695,85.0,133.04452514648438,-0.0,782.1609497070312,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.9990000128746032,0.4731813669204712,0.3617244660854339,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.7472541928291321,0.1675639301538467,0.1586721539497375,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792358398437,0.8391174674034119,0.2384787201881408,0.1667199432849884,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.6945585608482361,0.1334957331418991,0.1267762035131454,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.7646887302398682,0.1796428263187408,0.807962954044342,291.28009033203125,286.336669921875,291.3766784667969,285.9906921386719,291.374267578125,297.7842712402344,291.2857666015625,1.0,0.3990814983844757,1.0,1.0,0.0,1.0,-2.1628189086914062,2.16281533241272,3.5047007713728817e-06,1.5028609037399292,0.0,0.0,0.0,64.09403228759766,88.0,132.99522399902344,-0.0,813.4884643554688,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.9990000128746032,0.4791796803474426,0.3651785254478454,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.7492882013320923,0.1706261932849884,0.1615592539310455,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271789550781,0.8397095203399658,0.2413059324026107,0.1686896085739135,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.6966591477394104,0.1359353363513946,0.1290782690048217,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7658399939537048,0.1821915060281753,0.8193720579147339,291.3280639648437,286.3133239746094,291.42333984375,286.00616455078125,291.42095947265625,297.79345703125,291.3336486816406,1.0,0.4042121171951294,1.0,1.0,0.0,1.0,-2.1921966075897217,2.192193031311035,3.5994919471704634e-06,1.5235650539398191,0.0,0.0,0.0,65.5076675415039,88.0,132.94775390625,-0.0,845.858642578125,1.0,283.1675109863281,287.3946228027344,288.587646484375,288.9472961425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.616090198877975e-21,-3.808045099438988e-21,-3.808045099438988e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.9990000128746032,0.4851524829864502,0.3684635758399963,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.7514880299568176,0.173719123005867,0.1645098775625229,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.8404696583747864,0.24412602186203,0.1706966012716293,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.6989349722862244,0.1384103149175644,0.1314412802457809,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.767168402671814,0.1847600787878036,0.8310462832450867,291.15460205078125,286.23638916015625,291.4700012207031,286.0215759277344,291.4676513671875,297.802490234375,290.7892761230469,1.0,0.4093678295612335,1.0,1.0,0.0,1.0,-2.221919298171997,2.2219157218933105,3.696769226735341e-06,1.544498085975647,0.995832860469818,0.995832860469818,0.0,66.91011047363281,91.0,4910.96875,-0.0,879.3102416992188,1.0,283.21319580078125,290.7610168457031,288.62384033203125,289.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,1862.0360107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7177213430404663,0.7177378535270691,1.6655312151669937e-07,3.897420883178711,3.897409200668335,1.1778825864894316e-05,0.0,0.0,0.0,3735.4072265625,0.0,15.955490112304688,1746.317138671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307067871094,0.9990000128746032,0.4792742729187011,0.3771076798439026,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74755859375,0.7482324838638306,0.1731190383434295,0.1661014407873153,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.8348990678787231,0.2410217225551605,0.1710365712642669,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045349121094,0.6956074237823486,0.1379186958074569,0.1327294707298278,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.735107421875,0.7626708745956421,0.1832797825336456,0.8356423377990723,287.65057373046875,286.2139892578125,291.51666259765625,286.036865234375,291.51434326171875,297.7200622558594,287.4502258300781,1.0,0.414224624633789,1.0,1.0,0.0,1.0,-2.2439069747924805,2.243903398513794,3.770098373934161e-06,1.5602887868881226,0.969036877155304,0.969036877155304,0.0,69.34658813476562,91.0,11291.30859375,-0.0,909.9174194335938,1.0,283.1979064941406,287.83331298828125,289.71636962890625,290.4725341796875,293.1499938964844,293.1499938964844,283.1499938964844,1740.5108642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1105485558509826,1.0,0.0,0.0,0.8626673221588135,0.8626693487167358,5.258247526285231e-08,4.2608795166015625,4.260869979858398,9.828909242060035e-06,0.0,0.0,0.0,3825.931396484375,0.0,20.014528274536133,1894.7437744140625,0.0,0.0,0.2215599119663238,1.0,0.0,3.0,1.0,0.0
12126360,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.9990000128746032,0.4660713970661163,0.397951066493988,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.73313307762146,0.1699081659317016,0.164222240447998,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.8154662251472473,0.2341794818639755,0.1673832088708877,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53729248046875,0.6796627640724182,0.1353044360876083,0.1312340199947357,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.7454280257225037,0.1787377893924713,0.8216860294342041,286.4839782714844,286.1398620605469,291.5633239746094,286.05206298828125,291.5610046386719,297.5727844238281,286.4122619628906,1.0,0.417961835861206,1.0,1.0,0.0,1.0,-2.243734121322632,2.243730306625366,3.769977638512501e-06,1.5604665279388428,0.9595670700073242,0.9595670700073242,0.0,74.13967895507812,79.0,12444.9619140625,-0.0,928.0574340820312,1.0,283.1791687011719,286.1866455078125,290.50439453125,291.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,2983.5400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987959086894989,1.0,0.0,0.0,1.117626667022705,1.117628812789917,8.350156832648281e-08,4.2657647132873535,4.265754699707031,9.787289855012204e-06,0.0,0.0,0.0,3913.65869140625,0.0,43.12739181518555,1895.4154052734373,0.0,114.14493560791016,0.2863323092460632,1.0,0.0,3.0,1.0,0.0
12126420,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9982276558876038,0.4528409838676452,0.4136140644550323,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.7187355160713196,0.1667001694440841,0.1613353788852691,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.7956225872039795,0.2278236895799636,0.1628772616386413,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.6645283699035645,0.1326584070920944,0.1289012134075164,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.729190468788147,0.1740379184484481,0.8016257286071777,285.9957580566406,286.118408203125,291.6099853515625,286.0671691894531,291.607666015625,297.43048095703125,285.9571228027344,1.0,0.4183647036552429,1.0,1.0,0.0,1.0,-2.2252891063690186,2.225285291671753,3.7096945106895873e-06,1.5480716228485107,0.9539114832878112,0.9539114832878112,0.0,78.26097106933594,79.0,13165.9755859375,-0.0,925.3873901367188,1.0,283.16558837890625,285.60479736328125,290.48016357421875,291.47442626953125,293.1499938964844,293.1499938964844,283.1499938964844,4538.08056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398635327816009,1.0,0.0,0.0,1.3718526363372805,1.3718559741973877,1.2558301420995124e-07,4.2659196853637695,4.2659101486206055,9.785966540221123e-06,0.0,0.0,0.0,3902.587158203125,0.0,79.86215209960938,1895.4365234375,0.0,352.621826171875,0.3458173871040344,1.0,0.0,3.0,1.0,0.0
12126480,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.9758224487304688,0.4434132874011993,0.4035583734512329,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.700842559337616,0.1640099436044693,0.1587884724140167,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.7736455202102661,0.2226904183626175,0.1590499132871627,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.6479782462120056,0.130377396941185,0.1268133819103241,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.7103966474533081,0.1698610782623291,0.7828453183174133,285.7026062011719,286.14678955078125,291.6566772460937,286.0821533203125,291.6542663574219,297.3319091796875,285.6751708984375,1.0,0.4158167541027069,1.0,1.0,0.0,1.0,-2.175161361694336,2.1751577854156494,3.546260131770396e-06,1.5128570795059204,0.9478417634963988,0.9478417634963988,0.0,83.4595947265625,67.0,13476.423828125,-0.0,896.4979858398438,1.0,283.1574401855469,285.2682800292969,290.2335205078125,291.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,6144.53759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433224439620972,1.0,0.0,0.0,1.588799238204956,1.5888036489486694,1.6843489447637697e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,0.0,3838.767578125,0.0,124.2456283569336,1895.4371337890625,0.0,659.30810546875,0.4016182124614715,1.0,0.0,3.0,1.0,0.0
12126540,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.9639105200767516,0.4378142654895782,0.397047221660614,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.6921597719192505,0.161959558725357,0.1566475480794906,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7630822658538818,0.2187745422124862,0.1559726446866989,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.6404401063919067,0.1285809725522995,0.1249848008155822,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.6997500061988831,0.1664158105850219,0.7662208676338196,285.4892578125,286.1243896484375,291.7033386230469,286.0970764160156,291.7008972167969,297.2748107910156,285.4690246582031,1.0,0.4118761122226715,1.0,1.0,0.0,1.0,-2.134872436523437,2.13486909866333,3.4174727261415683e-06,1.484333872795105,0.941660463809967,0.941660463809967,0.0,85.08907318115234,67.0,13695.5673828125,-0.0,864.619140625,1.0,283.1531677246094,285.022705078125,289.8953857421875,291.0715637207031,293.1499938964844,293.1499938964844,283.1499938964844,7996.193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056803464889526,1.0,0.0,0.0,1.8014934062957764,1.8014991283416748,2.165502763773475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3752.440185546875,0.0,181.47837829589844,1895.4371337890625,0.0,960.8890380859376,0.4508944153785705,1.0,0.0,3.0,1.0,0.0
12126600,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.961249053478241,0.43445485830307,0.3930660784244537,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.6900210976600647,0.1605067104101181,0.15497887134552,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.7597141861915588,0.2158617228269577,0.1535850465297699,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.6384009122848511,0.1272494047880172,0.1234925761818885,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.6957104206085205,0.1636818647384643,0.7523040175437927,285.3446960449219,286.1499938964844,291.75,286.11187744140625,291.7475280761719,297.2408447265625,285.33074951171875,1.0,0.4070322811603546,1.0,1.0,0.0,1.0,-2.103580474853516,2.103577136993408,3.3191865895787487e-06,1.462151288986206,0.9347190260887146,0.9347190260887146,0.0,84.15031433105469,55.0,13820.8388671875,-0.0,832.6301879882812,1.0,283.1512451171875,284.856201171875,289.57672119140625,290.7397155761719,293.1499938964844,293.1499938964844,283.1499938964844,9727.4560546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350389719009399,1.0,0.0,0.0,1.9751663208007808,1.9751731157302856,2.603159146019607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3668.491455078125,0.0,239.6537170410156,1895.4371337890625,0.0,1140.69921875,0.4961347281932831,1.0,0.0,3.0,1.0,0.0
12126660,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9653998017311096,0.4324773848056793,0.3906192481517792,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6927338242530823,0.159583494067192,0.1537677496671676,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7614591121673584,0.2137436121702194,0.1517689973115921,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.6403453946113586,0.1263428181409835,0.1223453655838966,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.6966491937637329,0.1615843623876571,0.7410550713539124,285.2367248535156,286.1266784667969,291.7966613769531,286.1266174316406,291.7941589355469,297.22052001953125,285.2261047363281,1.0,0.401628702878952,1.0,1.0,0.0,1.0,-2.079735279083252,2.079732179641724,3.2453076528327074e-06,1.445226550102234,0.9279232621192932,0.9279232621192932,0.0,81.40355682373047,55.0,13945.373046875,-0.0,801.6022338867188,1.0,283.15045166015625,284.7278137207031,289.3291320800781,290.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,11625.1455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414967775344849,1.0,0.0,0.0,2.1437556743621826,2.143764019012451,3.0665071903968055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3605.4443359375,0.0,307.1380615234375,1895.4371337890625,0.0,1183.2177734375,0.5346824526786804,1.0,0.0,3.0,1.0,0.0
12126720,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9743438959121704,0.4313888549804687,0.3891207277774811,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.6994011998176575,0.1591096073389053,0.1529632955789566,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7673354148864746,0.212237074971199,0.1504004001617431,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.645629346370697,0.1258083581924438,0.1215194314718246,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.7016428709030151,0.1600265651941299,0.7321776151657104,285.1626281738281,286.14947509765625,291.84332275390625,286.1412353515625,291.8408203125,297.208740234375,285.1553039550781,1.0,0.395897775888443,1.0,1.0,0.0,1.0,-2.061892509460449,2.061889410018921,3.1905926789477235e-06,1.4325437545776367,0.920513391494751,0.920513391494751,0.0,77.40782928466797,43.0,14034.1142578125,-0.0,771.9835205078125,1.0,283.150146484375,284.6394348144531,289.1614990234375,290.2445678710937,293.1499938964844,293.1499938964844,283.1499938964844,13276.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337611079216003,1.0,0.0,0.0,2.2750134468078613,2.2750227451324463,3.4535148074610333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3562.1318359375,0.0,367.9391174316406,1895.4371337890625,0.0,1132.407470703125,0.5696597099304199,1.0,0.0,3.0,1.0,0.0
12126780,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9864788055419922,0.4309039115905761,0.3882535994052887,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.7096021175384521,0.1590127944946289,0.1525128334760666,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.777043342590332,0.2112027108669281,0.1493826508522033,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.654173731803894,0.1255957186222076,0.1209848895668983,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7102391123771667,0.158918872475624,0.7253462076187134,285.10504150390625,286.1252136230469,291.8900146484375,286.15576171875,291.887451171875,297.20263671875,285.099365234375,1.0,0.3900001049041748,1.0,1.0,0.0,1.0,-2.0489542484283447,2.0489511489868164,3.151209284624201e-06,1.4233282804489136,0.913371205329895,0.913371205329895,0.0,72.55047607421875,43.0,14139.5234375,-0.0,743.9608154296875,1.0,283.1500549316406,284.5673217773437,289.0664367675781,290.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,15058.8466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188015341758728,1.0,0.0,0.0,2.403092622756958,2.40310287475586,3.853313614854416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3539.853271484375,0.0,434.8541259765625,1895.4371337890625,0.0,1038.4317626953125,0.5984271168708801,1.0,0.0,3.0,1.0,0.0
12126840,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4308606684207916,0.3871823251247406,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7219758033752441,0.1592254191637039,0.1523658782243728,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7901792526245117,0.210530012845993,0.1486391723155975,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6658724546432495,0.1256543099880218,0.1207101941108703,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7211889028549194,0.1581781655550003,0.7202469706535339,285.066650390625,286.14520263671875,291.9366760253906,286.170166015625,291.9341125488281,297.2004699707031,285.0628356933594,1.0,0.3840034604072571,1.0,1.0,0.0,1.0,-2.038886070251465,2.0388829708099365,3.120853989457828e-06,1.4162366390228271,0.9057354927062988,0.9057354927062988,0.0,67.24678039550781,31.0,14222.52734375,-0.0,717.1946411132812,1.0,283.1500244140625,284.5187072753906,289.0279846191406,290.047119140625,293.1499938964844,293.1499938964844,283.1499938964844,16521.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015297174453735,1.0,0.0,0.0,2.4973206520080566,2.497331619262696,4.161423703408218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3531.627197265625,0.0,489.3657531738281,1895.4371337890625,0.0,937.3515014648438,0.6244990825653076,1.0,0.0,3.0,1.0,0.0
12126900,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.4322948753833771,0.3722764551639557,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7315216660499573,0.1596625596284866,0.1525344848632812,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8005755543708801,0.2101063430309295,0.148156002163887,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6756253838539124,0.1259117424488067,0.1207206547260284,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7294335961341858,0.1577084809541702,0.716876208782196,285.0296630859375,286.1199951171875,291.9833374023437,286.1845092773437,291.9807434082031,297.20758056640625,285.025146484375,1.0,0.3773536384105682,1.0,1.0,0.0,1.0,-2.0161774158477783,2.01617431640625,3.052568899875041e-06,1.399935960769653,0.8983519077301025,0.8983519077301025,0.0,63.22338485717773,31.0,14236.7705078125,-0.0,684.0728149414062,1.0,283.1499938964844,284.4703063964844,289.03082275390625,290.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,18119.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853130221366882,1.0,0.0,0.0,2.5914268493652344,2.591439008712769,4.480961877106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3532.91455078125,0.0,548.5449829101562,1895.4371337890625,0.0,850.2918701171875,0.6451099514961243,1.0,0.0,3.0,1.0,0.0
12126960,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.4359907507896423,0.3560830652713775,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7422344088554382,0.160287395119667,0.1528978794813156,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8120427131652832,0.2098751366138458,0.1478257626295089,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6867635250091553,0.1263416707515716,0.120907038450241,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7388178706169128,0.157481238245964,0.7146481871604919,284.99884033203125,286.13720703125,292.0299987792969,286.19873046875,292.0273742675781,297.2234191894531,284.995361328125,1.0,0.3702146112918854,1.0,1.0,0.0,1.0,-1.9901461601257324,1.9901432991027832,2.976083123940043e-06,1.38183856010437,0.8904198408126831,0.8904198408126831,0.0,59.20005416870117,25.0,14200.6142578125,-0.0,650.3299560546875,1.0,283.1499938964844,284.43359375,289.05743408203125,290.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,19369.52734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716751217842102,1.0,0.0,0.0,2.6554415225982666,2.655454397201538,4.705078140432306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3537.76171875,0.0,592.0811157226562,1895.4371337890625,0.0,783.0419921875,0.6579617261886597,1.0,0.0,3.0,1.0,0.0
12127020,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.4414150416851043,0.3393810093402862,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7545304894447327,0.1610836684703827,0.153432622551918,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8241150379180908,0.2098169028759002,0.1476240158081054,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6993154883384705,0.126931756734848,0.1212525516748428,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7497210502624512,0.1574948877096176,0.7135151624679565,284.9812927246094,286.1110534667969,292.07666015625,286.2128601074219,292.07403564453125,297.2493591308594,284.9793701171875,1.0,0.3636758029460907,1.0,1.0,0.0,1.0,-1.967261791229248,1.9672589302062988,2.909216163970996e-06,1.365534782409668,0.8829668164253235,0.8829668164253235,0.0,55.28929138183594,25.0,14144.0166015625,-0.0,619.5692749023438,1.0,283.1499938964844,284.4146728515625,289.0954284667969,290.0703125,293.1499938964844,293.1499938964844,283.1499938964844,20123.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610660910606384,1.0,0.0,0.0,2.6794188022613525,2.679431915283203,4.790430807588564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3544.4384765625,0.0,610.4783935546875,1895.4371337890625,0.0,734.2916870117188,0.6667215824127197,1.0,0.0,3.0,1.0,0.0
12127080,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.4480270147323608,0.3223256468772888,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7686185240745544,0.162029430270195,0.154123917222023,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8373002409934998,0.2099075615406036,0.1475384980440139,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7130074501037598,0.1276625394821167,0.1217450499534607,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7623871564865112,0.1577312350273132,0.7134464979171753,284.9689025878906,286.1254577636719,292.1233215332031,286.2268981933594,292.12066650390625,297.2826843261719,284.9674377441406,1.0,0.357305645942688,1.0,1.0,0.0,1.0,-1.945888876914978,1.9458860158920288,2.847537643901888e-06,1.3503118753433228,0.8751212358474731,0.8751212358474731,0.0,51.51353454589844,28.0,14099.28125,-0.0,591.0264282226562,1.0,283.1499938964844,284.3998718261719,289.1381225585937,290.10772705078125,293.1499938964844,293.1499938964844,283.1499938964844,20843.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536036491394043,1.0,0.0,0.0,2.700680017471313,2.700693368911743,4.866756739829725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3553.52734375,0.0,627.3339233398438,1895.4371337890625,0.0,701.7842407226562,0.6693274974822998,1.0,0.0,3.0,1.0,0.0
12127140,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9990000128746032,0.455383837223053,0.3078023493289947,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7821722030639648,0.1631125509738922,0.1549740582704544,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8496981263160706,0.2101317346096038,0.1475681960582733,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7247782349586487,0.1285225450992584,0.122388832271099,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7746176719665527,0.1581738740205764,0.7144524455070496,284.9668273925781,286.098388671875,292.1700134277344,286.2408142089844,292.16729736328125,297.320556640625,284.9668273925781,1.0,0.3525139987468719,1.0,1.0,0.0,1.0,-1.9298853874206543,1.929882526397705,2.8017025215376634e-06,1.3388031721115112,0.8678205013275146,0.8678205013275146,0.0,48.47938537597656,28.0,14058.5029296875,-0.0,569.3571166992188,1.0,283.1499938964844,284.39923095703125,289.1793518066406,290.1459350585937,293.1499938964844,293.1499938964844,283.1499938964844,21126.603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488494634628296,1.0,0.0,0.0,2.689924955368042,2.689938306808472,4.828071951124002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3561.863037109375,0.0,622.344970703125,1895.4371337890625,0.0,681.8162841796875,0.6697707176208496,1.0,0.0,3.0,1.0,0.0
12127200,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.4629639685153961,0.2951010763645172,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7952880263328552,0.1643175035715103,0.1559655964374542,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8617132902145386,0.210474207997322,0.1476999223232269,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7357025742530823,0.129496544599533,0.1231662854552269,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7865597605705261,0.1587958633899688,0.7164145112037659,284.9692687988281,286.1099853515625,292.2166748046875,286.2546691894531,292.2139587402344,297.359619140625,284.9697265625,1.0,0.3486272096633911,1.0,1.0,0.0,1.0,-1.9180948734283447,1.918092131614685,2.7681985557137523e-06,1.3303192853927612,0.8602510690689087,0.8602510690689087,0.0,45.97481536865234,31.0,14051.7021484375,-0.0,552.7272338867188,1.0,283.1499938964844,284.4011535644531,289.2174377441406,290.1846618652344,293.1499938964844,293.1499938964844,283.1499938964844,21449.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463719367980957,1.0,0.0,0.0,2.6831207275390625,2.683134078979492,4.803677029485698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3571.34375,0.0,619.9947509765625,1895.4371337890625,0.0,671.6339721679688,0.6656509637832642,1.0,0.0,3.0,1.0,0.0
12127260,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.4706031680107116,0.2838625311851501,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8078745603561401,0.1656298190355301,0.1570776551961898,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.87339848279953,0.2109211534261703,0.1479179561138153,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7463767528533936,0.1305709928274154,0.124057613313198,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.798160970211029,0.1595683693885803,0.7191749811172485,284.9804382324219,286.0820007324219,292.2633361816406,286.2684020996094,292.2606201171875,297.39849853515625,284.98199462890625,1.0,0.3455660045146942,1.0,1.0,0.0,1.0,-1.9097483158111568,1.9097455739974976,2.7445744308352005e-06,1.32427716255188,0.8532945513725281,0.8532945513725281,0.0,43.88020324707031,31.0,14045.1484375,-0.0,540.0255737304688,1.0,283.1499938964844,284.4146728515625,289.2502136230469,290.2188720703125,293.1499938964844,293.1499938964844,283.1499938964844,21392.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455521941184998,1.0,0.0,0.0,2.6501107215881348,2.6501238346099854,4.686205841153425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3579.0615234375,0.0,599.931884765625,1895.4371337890625,0.0,668.2982788085938,0.6607518792152405,1.0,0.0,3.0,1.0,0.0
12127320,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.4782209396362304,0.2739849388599396,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8192015886306763,0.1670385003089904,0.1582986861467361,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8845758438110352,0.2114633321762085,0.1482153236865997,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.756869912147522,0.1317358314990997,0.1250516325235366,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.80915766954422,0.160467579960823,0.7226170897483826,284.9935607910156,286.0907897949219,292.3099975585937,286.2820129394531,292.3072509765625,297.4364318847656,284.995361328125,1.0,0.343250036239624,1.0,1.0,0.0,1.0,-1.9045144319534304,1.9045116901397705,2.7297658107272582e-06,1.320444941520691,0.846144437789917,0.846144437789917,0.0,42.14231872558594,49.0,14067.5380859375,-0.0,530.7384643554688,1.0,283.1499938964844,284.4281311035156,289.2782592773437,290.2503662109375,293.1499938964844,293.1499938964844,283.1499938964844,21435.521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459315180778503,1.0,0.0,0.0,2.6257126331329346,2.625725507736206,4.600316856340214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3587.19189453125,0.0,585.8583984375,1895.4371337890625,0.0,669.83984375,0.6524009108543396,1.0,0.0,3.0,1.0,0.0
12127380,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.4854105710983276,0.2708035409450531,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8243857622146606,0.1685422956943512,0.1596522778272628,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8889274001121521,0.2121013551950454,0.1486098915338516,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7620114088058472,0.1329909712076187,0.1261735558509826,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8137732744216919,0.1614791601896286,0.7267982959747314,285.0164489746094,286.0618591308594,292.3566589355469,286.2955627441406,292.3539428710937,297.4715270996094,285.0199890136719,1.0,0.3440077006816864,1.0,1.0,0.0,1.0,-1.9096598625183103,1.9096571207046509,2.743869117693976e-06,1.323848009109497,0.8396850228309631,0.8396850228309631,0.0,41.72228240966797,49.0,14127.986328125,-0.0,532.9529418945312,1.0,283.1499938964844,284.45458984375,289.3012390136719,290.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,21143.6015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470086932182312,1.0,0.0,0.0,2.5791232585906982,2.57913589477539,4.43851376985549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3594.66796875,0.0,557.6654663085938,1895.4371337890625,0.0,674.2365112304688,0.644218921661377,1.0,0.0,3.0,1.0,0.0
12127440,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.4914914965629577,0.2729317843914032,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8247352838516235,0.1701307892799377,0.161126434803009,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8875390887260437,0.2128301858901977,0.1490960419178009,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7624993324279785,0.1343265324831009,0.1274115145206451,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8134399652481079,0.1625686585903167,0.73157799243927,285.0452880859375,286.06787109375,292.4033203125,286.3089904785156,292.400634765625,297.4984741210937,285.0494079589844,1.0,0.3466818928718567,1.0,1.0,0.0,1.0,-1.9231308698654173,1.9231280088424685,2.781598141154973e-06,1.3332420587539673,0.8332111239433289,0.8332111239433289,0.0,42.32471084594727,67.0,14254.6591796875,-0.0,544.3615112304688,1.0,283.1499938964844,284.4836120605469,289.3222351074219,290.3046875,293.1499938964844,293.1499938964844,283.1499938964844,20991.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487184524536133,1.0,0.0,0.0,2.5444529056549072,2.5444650650024414,4.3199841570640274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3604.959716796875,0.0,537.630615234375,1895.4371337890625,0.0,681.2741088867188,0.6333647966384888,1.0,0.0,3.0,1.0,0.0
12127500,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9990000128746032,0.4963537752628326,0.2794586718082428,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8211697936058044,0.1717935502529144,0.1627022922039032,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8815428614616394,0.2136426568031311,0.149662584066391,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7591900825500488,0.1357330232858657,0.1287482976913452,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8090496063232422,0.1637014001607895,0.7367569804191589,285.0845031738281,286.0379943847656,292.45001220703125,286.32232666015625,292.44732666015625,297.5160217285156,285.0898742675781,1.0,0.3510837852954864,1.0,1.0,0.0,1.0,-1.943376421928405,1.9433735609054563,2.8389702038111864e-06,1.3474515676498413,0.8275396227836609,0.8275396227836609,0.0,43.78976440429688,67.0,14403.4423828125,-0.0,563.6359252929688,1.0,283.1499938964844,284.5249938964844,289.3417663574219,290.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,20533.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550980806350708,1.0,0.0,0.0,2.49050235748291,2.490514278411865,4.138731810598985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3615.304443359375,0.0,506.3101806640625,1895.4371337890625,0.0,690.69775390625,0.6233516931533813,1.0,0.0,3.0,1.0,0.0
12127560,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.9990000128746032,0.499964028596878,0.2899140119552612,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8143240809440613,0.1735289245843887,0.1643763482570648,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8719077706336975,0.2145348042249679,0.1503077000379562,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7528668642044067,0.1372045576572418,0.1301778852939605,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8010218143463135,0.1648536622524261,0.7422107458114624,285.1266784667969,285.9750671386719,292.4966735839844,286.3355407714844,292.4940185546875,297.5238647460937,285.13232421875,1.0,0.3570326268672943,1.0,1.0,0.0,1.0,-1.9695881605148315,1.9695851802825928,2.914294327638345e-06,1.3658958673477173,0.8228265643119812,0.8228265643119812,0.0,46.07624053955078,85.0,14602.8046875,-0.0,590.4537353515625,1.0,283.1499938964844,284.5663452148437,289.3615417480469,290.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,20247.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539051294326782,1.0,0.0,0.0,2.450770616531372,2.450782060623169,4.007731888577837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.362548828125,0.0,484.2868347167969,1895.4371337890625,0.0,703.0697631835938,0.6142104268074036,1.0,0.0,3.0,1.0,0.0
12127620,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9990000128746032,0.5023518800735474,0.3037403225898742,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.8047034740447998,0.1753259003162384,0.1661392301321029,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.8598350286483765,0.2154922485351562,0.1510219573974609,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7444940209388733,0.1387296319007873,0.1316891014575958,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.7903592586517334,0.1660035997629165,0.7478247880935669,285.1714782714844,285.9461364746094,292.5433349609375,286.34869384765625,292.5407409667969,297.5224304199219,285.17742919921875,1.0,0.3643229603767395,1.0,1.0,0.0,1.0,-2.0008304119110107,2.0008273124694824,3.0055448405619245e-06,1.3879032135009766,0.8183987736701965,0.8183987736701965,0.0,49.14312744140625,85.0,14835.3134765625,-0.0,624.4567260742188,1.0,283.1499938964844,284.6092834472656,289.3817749023437,290.3945617675781,293.1499938964844,293.1499938964844,283.1499938964844,19969.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575664043426514,1.0,0.0,0.0,2.416224241256714,2.416235446929932,3.895541453857732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3642.9619140625,0.0,465.5291442871094,1895.4371337890625,0.0,718.866943359375,0.6062312722206116,1.0,0.0,3.0,1.0,0.0
12127680,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.9990000128746032,0.5035582184791565,0.3204407095909118,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7930649518966675,0.1771770566701889,0.1679826825857162,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.8464403748512268,0.2165068984031677,0.1517979949712753,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7349035739898682,0.140300765633583,0.1332732886075973,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167053222656,0.7780430316925049,0.1671391278505325,0.7535220384597778,285.2188415527344,285.885986328125,292.5899963378906,286.3616943359375,292.5874328613281,297.5125732421875,285.2250061035156,1.0,0.3727819919586181,1.0,1.0,0.0,1.0,-2.036304473876953,2.036301374435425,3.1110453164728824e-06,1.4128997325897217,0.8149207830429077,0.8149207830429077,0.0,52.96781539916992,88.0,15094.7158203125,-0.0,665.46337890625,1.0,283.1499938964844,284.65386962890625,289.4022521972656,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,19743.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619909763336182,1.0,0.0,0.0,2.3853535652160645,2.385364532470703,3.796635326125397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3658.7822265625,0.0,449.2865905761719,1895.4371337890625,0.0,738.4216918945312,0.5991314649581909,1.0,0.0,3.0,1.0,0.0
12127740,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.9990000128746032,0.5039817690849304,0.3344745934009552,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.7844721078872681,0.1790659874677658,0.16985584795475,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8364404439926147,0.2175620794296264,0.1525981128215789,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7279387712478638,0.1419019252061844,0.1348796933889389,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.7687551379203796,0.1682469993829727,0.7590565085411072,285.265625,285.8580017089844,292.6366577148437,286.3746337890625,292.6341552734375,297.4969482421875,285.2710876464844,1.0,0.3798865079879761,1.0,1.0,0.0,1.0,-2.068122148513794,2.0681190490722656,3.207533154636621e-06,1.4354426860809326,0.8117225766181946,0.8117225766181946,0.0,56.36862564086914,88.0,15340.8720703125,-0.0,703.2770385742188,1.0,283.1499938964844,284.696533203125,289.42242431640625,290.46502685546875,293.1499938964844,293.1499938964844,283.1499938964844,19515.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671409964561462,1.0,0.0,0.0,2.3589234352111816,2.3589344024658203,3.712966929469985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3674.555419921875,0.0,435.5171203613281,1895.4371337890625,0.0,761.8350830078125,0.5930060148239136,1.0,0.0,3.0,1.0,0.0
