time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127800,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.9990000128746032,0.504259467124939,0.3469770848751068,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7776561379432678,0.1809899359941482,0.1717546284198761,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8283163905143738,0.2186530232429504,0.1534184068441391,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.7223823666572571,0.1435316950082779,0.1365050375461578,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7612192034721375,0.1693420261144638,0.7644556760787964,285.30889892578125,285.8006591796875,292.6833190917969,286.387451171875,292.68084716796875,297.4810791015625,285.3140869140625,1.0,0.3866235017776489,1.0,1.0,0.0,1.0,-2.097795963287353,2.097792863845825,3.2988541533995885e-06,1.456384539604187,0.8093533515930176,0.8093533515930176,0.0,59.53414916992188,91.0,15572.65625,-0.0,739.5043334960938,1.0,283.1499938964844,284.7361755371094,289.4408874511719,290.49884033203125,293.1499938964844,293.1499938964844,283.1499938964844,19331.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727850794792175,1.0,0.0,0.0,2.335456132888794,2.3354666233062744,3.63945844128466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3689.128173828125,0.0,423.6162109375,1895.4371337890625,0.0,788.3193359375,0.5875929594039917,1.0,0.0,3.0,1.0,0.0
12127860,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9990000128746032,0.5045118927955627,0.3584629893302917,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.7720375657081604,0.1829476803541183,0.1736811101436615,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8213611245155334,0.2197774350643158,0.1542593091726303,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.7177056670188904,0.1451893299818039,0.1381523609161377,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.7548714876174927,0.1704404503107071,0.7698121070861816,285.35015869140625,285.7735900878906,292.7300109863281,286.4001770019531,292.7275390625,297.46636962890625,285.3550109863281,1.0,0.3930059373378753,1.0,1.0,0.0,1.0,-2.1261508464813232,2.1261472702026367,3.387398010090692e-06,1.4763797521591189,0.8072152137756348,0.8072152137756348,0.0,62.55762481689453,91.0,15799.4736328125,-0.0,775.0093383789062,1.0,283.1499938964844,284.77349853515625,289.4569396972656,290.530029296875,293.1499938964844,293.1499938964844,283.1499938964844,19140.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578645646572113,1.0,0.0,0.0,2.3157613277435303,2.3157718181610107,3.578334712983633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3702.938720703125,0.0,413.6262512207031,1895.4371337890625,0.0,816.754150390625,0.5829989910125732,1.0,0.0,3.0,1.0,0.0
12127920,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.9990000128746032,0.5047975778579712,0.3690173923969269,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7674263119697571,0.1849386543035507,0.1756340861320495,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.8153086304664612,0.2209341078996658,0.1551193296909332,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.7137515544891357,0.1468741446733474,0.1398205608129501,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7495238780975342,0.1715537756681442,0.7751856446266174,285.38970947265625,285.71905517578125,292.77667236328125,286.41278076171875,292.7742614746094,297.4532470703125,285.3943176269531,1.0,0.3990689218044281,1.0,1.0,0.0,1.0,-2.1533749103546143,2.153371334075928,3.473566039247089e-06,1.4955461025238037,0.8058695793151855,0.8058695793151855,0.0,65.439208984375,94.0,16021.0751953125,-0.0,809.848876953125,1.0,283.1499938964844,284.8090209960937,289.470703125,290.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18985.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845096111297607,1.0,0.0,0.0,2.298567771911621,2.2985782623291016,3.525397005432751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.947265625,0.0,405.0854187011719,1895.4371337890625,0.0,846.1825561523438,0.5790035128593445,1.0,0.0,3.0,1.0,0.0
12127980,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.9990000128746032,0.5051485896110535,0.3787140250205993,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.7636697888374329,0.1869634985923767,0.1776136606931686,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8099730610847473,0.2221231460571289,0.1559982299804687,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.710422158241272,0.1485865116119384,0.1415096074342727,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.7450228929519653,0.1726905256509781,0.780622124671936,285.42742919921875,285.69293212890625,292.8233337402344,286.42529296875,292.8209533691406,297.4419250488281,285.4317932128906,1.0,0.4048453867435455,1.0,1.0,0.0,1.0,-2.1796274185180664,2.17962384223938,3.55783527083986e-06,1.5140715837478638,0.8047397136688232,0.8047397136688232,0.0,68.1828384399414,94.0,16240.2021484375,-0.0,844.0883178710938,1.0,283.1499938964844,284.8424377441406,289.482666015625,290.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,18821.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902289748191833,1.0,0.0,0.0,2.284688234329224,2.284698486328125,3.482949750832631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3728.458740234375,0.0,398.0914611816406,1895.4371337890625,0.0,875.8494873046875,0.5757198929786682,1.0,0.0,3.0,1.0,0.0
12128040,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.9990000128746032,0.5055798292160034,0.3876314163208008,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.760636031627655,0.1890225559473037,0.1796203851699829,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8052203059196472,0.2233442962169647,0.1568959057331085,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.7076502442359924,0.1503265649080276,0.1432197839021682,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.7412348985671997,0.1738559454679489,0.7861518263816833,285.4636535644531,285.6412048339844,292.8699951171875,286.4377136230469,292.8676452636719,297.432373046875,285.4677734375,1.0,0.4103670120239258,1.0,1.0,0.0,1.0,-2.205054521560669,2.2050509452819824,3.640584509412293e-06,1.5320717096328735,0.8043507933616638,0.8043507933616638,0.0,70.79463958740234,97.0,16456.28515625,-0.0,877.8073120117188,1.0,283.1499938964844,284.87420654296875,289.493408203125,290.6091003417969,293.1499938964844,293.1499938964844,283.1499938964844,18687.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957235097885132,1.0,0.0,0.0,2.2729711532592773,2.2729811668396,3.447316601068451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3740.534912109375,0.0,392.27001953125,1895.4371337890625,0.0,905.2677612304688,0.5729532837867737,1.0,0.0,3.0,1.0,0.0
12128100,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.9990000128746032,0.5060980319976807,0.3958487808704376,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.7582129240036011,0.1911163330078125,0.1816549897193908,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8010548949241638,0.2245975136756897,0.1578125953674316,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.7054255604743958,0.1520945131778717,0.144951581954956,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967041015625,0.7380474805831909,0.1750534027814865,0.7917962670326233,285.4981994628906,285.6159973144531,292.9166564941406,286.45001220703125,292.9143371582031,297.4244689941406,285.5021057128906,1.0,0.4156633615493774,1.0,1.0,0.0,1.0,-2.229792833328247,2.229789018630981,3.7220688682282335e-06,1.5495768785476685,0.8041644096374512,0.8041644096374512,0.0,73.2811279296875,97.0,16671.84765625,-0.0,911.09375,1.0,283.1499938964844,284.90399169921875,289.5035095214844,290.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18542.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009663939476013,1.0,0.0,0.0,2.264211416244507,2.264221429824829,3.420797156650224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3752.494873046875,0.0,387.7463073730469,1895.4371337890625,0.0,934.1945190429688,0.5708170533180237,1.0,0.0,3.0,1.0,0.0
12128160,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9990000128746032,0.506703794002533,0.4034353792667389,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7563105225563049,0.1932453066110611,0.1837182193994522,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.797471821308136,0.2258826941251754,0.1587483584880828,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7036978006362915,0.1538905799388885,0.1467054784297943,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.7353710532188416,0.176284834742546,0.7975680828094482,285.5313720703125,285.56707763671875,292.9633483886719,286.46221923828125,292.9610290527344,297.4180603027344,285.5350952148437,1.0,0.4207607507705688,1.0,1.0,0.0,1.0,-2.253952741622925,2.253948926925659,3.8025657431717264e-06,1.5666570663452148,0.8046728372573853,0.8046728372573853,0.0,75.65032196044922,100.0,16886.11328125,-0.0,944.0311889648438,1.0,283.1499938964844,284.9322814941406,289.513427734375,290.65545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18423.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059713959693909,1.0,0.0,0.0,2.2573771476745605,2.257387161254883,3.40017749067556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3764.359375,0.0,384.2148742675781,1895.4371337890625,0.0,962.5575561523438,0.5691405534744263,1.0,0.0,3.0,1.0,0.0
12128220,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.9990000128746032,0.5073941349983215,0.410463809967041,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.7548485398292542,0.1954091340303421,0.1858101338148117,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.794391393661499,0.2271991074085235,0.1597030311822891,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.7023971676826477,0.1557143628597259,0.148481473326683,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.7331269979476929,0.1775504350662231,0.8034723997116089,285.5630798339844,285.54278564453125,293.010009765625,286.47430419921875,293.0077209472656,297.4130249023437,285.56658935546875,1.0,0.4256865382194519,1.0,1.0,0.0,1.0,-2.277638435363769,2.277634620666504,3.882378678099485e-06,1.5833982229232788,0.805368959903717,0.805368959903717,0.0,77.91373443603516,100.0,17101.283203125,-0.0,976.7212524414062,1.0,283.1499938964844,284.95880126953125,289.5234680175781,290.6783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18294.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107804179191589,1.0,0.0,0.0,2.253173589706421,2.253183364868164,3.387526135156804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3776.36962890625,0.0,381.7916870117188,1895.4371337890625,0.0,990.4698486328124,0.5680234432220459,1.0,0.0,3.0,1.0,0.0
12128280,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.9990000128746032,0.5081659555435181,0.4169876277446747,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.7537687420845032,0.1976082175970077,0.1879315227270126,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.791753351688385,0.2285466343164444,0.1606767177581787,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.701471745967865,0.157566025853157,0.150280088186264,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.7312585711479187,0.1788506060838699,0.8095137476921082,285.5935363769531,285.5404052734375,293.0566711425781,286.4862976074219,293.0544128417969,297.40924072265625,285.5968933105469,1.0,0.4304609596729278,1.0,1.0,0.0,1.0,-2.300929069519043,2.3009250164031982,3.96172526961891e-06,1.599856734275818,0.8061283230781555,0.8061283230781555,0.0,80.07913970947266,88.0,17316.427734375,-0.0,1009.2372436523438,1.0,283.1499938964844,284.9839172363281,289.5337829589844,290.70135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18188.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154397130012512,1.0,0.0,0.0,2.250687837600708,2.2506978511810303,3.380056057267211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.466552734375,0.0,380.2276611328125,1895.4371337890625,0.0,1018.1187133789062,0.5673166513442993,1.0,0.0,3.0,1.0,0.0
12128340,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.9990000128746032,0.509313702583313,0.4183740615844726,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.7556777000427246,0.1998312473297119,0.1900318413972854,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.7924626469612122,0.2299136966466903,0.1616320461034774,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7035557627677917,0.1594343781471252,0.1520507484674453,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.7321586012840271,0.1801749765872955,0.815453290939331,285.62060546875,285.51519775390625,293.10333251953125,286.4981689453125,293.10107421875,297.4076843261719,285.6231689453125,1.0,0.4328192472457886,1.0,1.0,0.0,1.0,-2.317157745361328,2.3171536922454834,4.01780562242493e-06,1.6115033626556396,0.8073579668998718,0.8073579668998718,0.0,80.8269271850586,88.0,17497.2734375,-0.0,1029.2386474609375,1.0,283.1499938964844,285.00543212890625,289.54425048828125,290.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18107.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199771165847778,1.0,0.0,0.0,2.2494232654571533,2.249433279037476,3.376258916887309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3799.5908203125,0.0,379.306884765625,1895.4371337890625,0.0,1045.6060791015625,0.5669129490852356,1.0,0.0,3.0,1.0,0.0
12128400,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9990000128746032,0.5113694667816162,0.4160915911197662,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.7597407102584839,0.2020793110132217,0.1921194344758987,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7955378890037537,0.2312993705272674,0.1625742763280868,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7077587246894836,0.1613214462995529,0.1538022011518478,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.7350291609764099,0.1815340667963028,0.8213522434234619,285.641845703125,285.510009765625,293.1499938964844,286.50994873046875,293.14776611328125,297.4099426269531,285.6439514160156,1.0,0.4339229762554168,1.0,1.0,0.0,1.0,-2.3283708095550537,2.328366756439209,4.056786110595567e-06,1.6195405721664429,0.8085705637931824,0.8085705637931824,0.0,80.54375457763672,76.0,17648.984375,-0.0,1040.033935546875,1.0,283.1499938964844,285.0219421386719,289.5539855957031,290.7445678710937,293.1499938964844,293.1499938964844,283.1499938964844,18020.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242868900299072,1.0,0.0,0.0,2.249927759170532,2.2499377727508545,3.377773509782856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3809.086181640625,0.0,379.1251220703125,1895.4371337890625,0.0,1072.218994140625,0.5668889284133911,1.0,0.0,3.0,1.0,0.0
12128460,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5143347382545471,0.4110263288021087,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.7655177116394043,0.2042648643255233,0.1941742151975631,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.8004246950149536,0.2326158434152603,0.1634875684976577,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7134137749671936,0.1631392240524292,0.1555148810148239,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.7394405007362366,0.1828441470861435,0.8271525502204895,285.6595764160156,285.4831237792969,293.197998046875,286.522705078125,293.1956481933594,297.4183959960937,285.66131591796875,1.0,0.4339188039302826,1.0,1.0,0.0,1.0,-2.335606575012207,2.3356025218963623,4.082147825101856e-06,1.624790072441101,0.8101939558982849,0.8101939558982849,0.0,79.48680114746094,76.0,17780.333984375,-0.0,1043.5682373046875,1.0,283.1499938964844,285.0352783203125,289.56280517578125,290.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,17956.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281209588050842,1.0,0.0,0.0,2.2513628005981445,2.251372575759888,3.382083377800882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3817.3974609375,0.0,379.4478149414063,1895.4371337890625,0.0,1096.3004150390625,0.5671032071113586,1.0,0.0,3.0,1.0,0.0
12128520,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.9990000128746032,0.5181294679641724,0.4038278460502624,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.7726271748542786,0.2063177824020385,0.1961042732000351,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8066505193710327,0.2337977886199951,0.1643057465553283,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.7198371291160583,0.1648145020008087,0.1570949554443359,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.673583984375,0.7450299859046936,0.1840316653251648,0.8324127197265625,285.67413330078125,285.47283935546875,293.24853515625,286.5373840332031,293.24609375,297.43133544921875,285.6755065917969,1.0,0.4329304993152618,1.0,1.0,0.0,1.0,-2.338806629180908,2.3388023376464844,4.093555617146194e-06,1.6272146701812744,0.811845600605011,0.811845600605011,0.0,77.83406066894531,79.0,17894.9453125,-0.0,1040.411376953125,1.0,283.1499938964844,285.04559326171875,289.57177734375,290.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,17883.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312821507453918,1.0,0.0,0.0,2.254322052001953,2.2543318271636963,3.390980509720976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3825.048828125,0.0,380.3915710449219,1895.4371337890625,0.0,1116.4385986328125,0.5676394701004028,1.0,0.0,3.0,1.0,0.0
12128580,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.9990000128746032,0.52242112159729,0.3995634019374847,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.7778887152671814,0.2082839161157608,0.1979590356349945,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.8107511401176453,0.2348946779966354,0.165068432688713,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.7243733406066895,0.1663906127214431,0.1585891544818878,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.7489564418792725,0.185145154595375,0.8373662233352661,285.6884460449219,285.44207763671875,293.3016052246094,286.5539855957031,293.29901123046875,297.4449157714844,285.6902160644531,1.0,0.4333642721176147,1.0,1.0,0.0,1.0,-2.345204591751098,2.345200300216675,4.115867795917438e-06,1.6317205429077148,0.8139358758926392,0.8139358758926392,0.0,76.97806549072266,79.0,18028.609375,-0.0,1043.8638916015625,1.0,283.1499938964844,285.05596923828125,289.5820007324219,290.79608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17827.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337652206420898,1.0,0.0,0.0,2.258108139038086,2.258117914199829,3.402380173156417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3833.363037109375,0.0,381.7736511230469,1895.4371337890625,0.0,1132.4342041015625,0.5683841705322266,1.0,0.0,3.0,1.0,0.0
12128640,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.9990000128746032,0.5266342163085938,0.3969843983650207,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7820184826850891,0.2101883143186569,0.1997609734535217,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.81361323595047,0.2359340041875839,0.1657942235469818,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.7278412580490112,0.1678902506828308,0.1600177437067031,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.7518764138221741,0.1862046867609024,0.8421187400817871,285.7051086425781,285.42578125,293.3570556640625,286.5723876953125,293.3543701171875,297.457275390625,285.7069702148437,1.0,0.4341939091682434,1.0,1.0,0.0,1.0,-2.353383302688598,2.353379011154175,4.14459600506234e-06,1.637549877166748,0.8161795735359192,0.8161795735359192,0.0,76.57611846923828,82.0,18182.33984375,-0.0,1051.069091796875,1.0,283.1499938964844,285.0677185058594,289.5951538085937,290.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17758.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357650756835938,1.0,0.0,0.0,2.2633767127990723,2.2633864879608154,3.4182750141553697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3843.58154296875,0.0,383.7467346191406,1895.4371337890625,0.0,1145.4287109375,0.5694358944892883,1.0,0.0,3.0,1.0,0.0
12128700,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.9990000128746032,0.5306587815284729,0.3954908847808838,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.7853825092315674,0.212049514055252,0.201523408293724,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.8156933784484863,0.2369345873594284,0.1664940118789672,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.730610728263855,0.1693309992551803,0.161392331123352,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7541124224662781,0.1872203946113586,0.8466997146606445,285.7225952148437,285.39111328125,293.4148254394531,286.5924987792969,293.4120483398437,297.4677429199219,285.7245483398437,1.0,0.4353822469711303,1.0,1.0,0.0,1.0,-2.362621784210205,2.362617492675781,4.177126811555354e-06,1.6441047191619873,0.8189101219177246,0.8189101219177246,0.0,76.45897674560547,82.0,18348.380859375,-0.0,1060.6156005859375,1.0,283.1499938964844,285.07989501953125,289.612060546875,290.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17701.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375423669815063,1.0,0.0,0.0,2.269572257995605,2.269582271575928,3.437015152485401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3855.3505859375,0.0,386.18603515625,1895.4371337890625,0.0,1157.060302734375,0.5707095265388489,1.0,0.0,3.0,1.0,0.0
12128760,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9990000128746032,0.5344557166099548,0.3949286937713623,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.788078248500824,0.2138805240392685,0.2032596319913864,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.8171232342720032,0.2379087507724762,0.1671773642301559,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.7327868938446045,0.1707255691289901,0.1627256423234939,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.755742609500885,0.1881986111402511,0.8511384129524231,285.7406616210937,285.3686218261719,293.47479248046875,286.6142883300781,293.471923828125,297.4761657714844,285.7426452636719,1.0,0.4368803799152374,1.0,1.0,0.0,1.0,-2.372800588607788,2.3727962970733643,4.213065494695911e-06,1.6512895822525024,0.8218464851379395,0.8218464851379395,0.0,76.5846176147461,85.0,18527.11328125,-0.0,1072.239501953125,1.0,283.1499938964844,285.0921630859375,289.6327209472656,290.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,17632.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393128633499146,1.0,0.0,0.0,2.2772481441497803,2.2772581577301025,3.460302764324297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3868.7392578125,0.0,389.2367858886719,1895.4371337890625,0.0,1168.7247314453125,0.5722928047180176,1.0,0.0,3.0,1.0,0.0
12128820,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.9990000128746032,0.5380275845527649,0.3951362669467926,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.790216326713562,0.2156911045312881,0.2049793452024459,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.8180258870124817,0.2388651371002197,0.1678508073091507,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7344728112220764,0.1720845103263855,0.164027988910675,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7568605542182922,0.1891448944807052,0.855457603931427,285.75927734375,285.3301086425781,293.53692626953125,286.6376647949219,293.5339660644531,297.4826965332031,285.7613220214844,1.0,0.4386348128318786,1.0,1.0,0.0,1.0,-2.38377046585083,2.3837661743164062,4.251911377650686e-06,1.6589899063110352,0.825278639793396,0.825278639793396,0.0,76.91049194335938,85.0,18716.6484375,-0.0,1085.6397705078125,1.0,283.1499938964844,285.1045837402344,289.6566162109375,290.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17572.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412235498428345,1.0,0.0,0.0,2.28590726852417,2.285917282104492,3.486667878860317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3883.4921875,0.0,392.78216552734375,1895.4371337890625,0.0,1181.3980712890625,0.5741074681282043,1.0,0.0,3.0,1.0,0.0
12128880,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.9990000128746032,0.5413815379142761,0.3960094153881073,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.7918716073036194,0.2174875438213348,0.2066887617111206,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.8184800148010254,0.2398090660572052,0.1685182005167007,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7357344031333923,0.1734140217304229,0.1653055548667907,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.7575289607048035,0.1900621205568313,0.8596682548522949,285.7782592773437,285.3013000488281,293.60107421875,286.6625061035156,293.5980529785156,297.4874267578125,285.7803039550781,1.0,0.440610259771347,1.0,1.0,0.0,1.0,-2.395428419113159,2.395424127578736,4.293330675864127e-06,1.667129397392273,0.8289718627929688,0.8289718627929688,0.0,77.40992736816406,88.0,18917.255859375,-0.0,1100.6273193359375,1.0,283.1499938964844,285.1169128417969,289.6832275390625,290.94000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17502.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433805823326111,1.0,0.0,0.0,2.296008825302124,2.2960190773010254,3.517552045195771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3899.535888671875,0.0,396.9512939453125,1895.4371337890625,0.0,1195.8116455078125,0.5762282013893127,1.0,0.0,3.0,1.0,0.0
12128940,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.9990000128746032,0.5445319414138794,0.3974567353725433,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.7931115031242371,0.2192740142345428,0.2083918899297714,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.8185527920722961,0.2407437711954116,0.1691818833351135,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.7366294860839844,0.1747183054685592,0.1665623933076858,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.7578068971633911,0.1909525692462921,0.8637785315513611,285.7975158691406,285.2590026855469,293.6672058105469,286.68878173828125,293.6640930175781,297.4905700683594,285.7995910644531,1.0,0.4427753686904907,1.0,1.0,0.0,1.0,-2.407677173614502,2.407672882080078,4.337017344369087e-06,1.675644040107727,0.8331778049468994,0.8331778049468994,0.0,78.06038665771484,88.0,19127.599609375,-0.0,1117.032470703125,1.0,283.1499938964844,285.1291809082031,289.7120666503906,290.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,17439.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458355784416199,1.0,0.0,0.0,2.3071978092193604,2.3072080612182617,3.5519187235877325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3916.638671875,0.0,401.6748352050781,1895.4371337890625,0.0,1212.35205078125,0.5786016583442688,1.0,0.0,3.0,1.0,0.0
12129000,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.9990000128746032,0.5474956035614014,0.3993858098983764,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163452148437,0.7940058708190918,0.2210543006658554,0.2100919634103775,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.818311333656311,0.241673469543457,0.169843852519989,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.73721843957901,0.1760036647319793,0.1678027808666229,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.7577568888664246,0.1918185651302337,0.8677958250045776,285.8169250488281,285.2237854003906,293.7351989746094,286.7164001464844,293.73199462890625,297.4923095703125,285.8189697265625,1.0,0.4450987875461578,1.0,1.0,0.0,1.0,-2.420416831970215,2.420412302017212,4.382670340419281e-06,1.6844799518585205,0.8377054333686829,0.8377054333686829,0.0,78.83972930908203,91.0,19347.708984375,-0.0,1134.679443359375,1.0,283.1499938964844,285.14117431640625,289.7425842285156,291.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,17368.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485993266105652,1.0,0.0,0.0,2.319807291030884,2.319817543029785,3.590849360080029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3934.69775390625,0.0,407.0514831542969,1895.4371337890625,0.0,1231.1431884765625,0.5812814235687256,1.0,0.0,3.0,1.0,0.0
12129060,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365783691406,0.9990000128746032,0.5502819418907166,0.4017260670661926,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.7946093678474426,0.2228312045335769,0.2117912471294403,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.817809522151947,0.2426037043333053,0.1705070883035659,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.7375519871711731,0.1772769540548324,0.1690322905778885,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.7574287056922913,0.1926616579294204,0.8717250823974609,285.8363952636719,285.177734375,293.8049621582031,286.7452697753906,293.8016967773437,297.4927978515625,285.8384704589844,1.0,0.4475576281547546,1.0,1.0,0.0,1.0,-2.4335732460021973,2.433568954467773,4.4300963963905815e-06,1.6936120986938477,0.8427523970603943,0.8427523970603943,0.0,79.73209381103516,91.0,19576.533203125,-0.0,1153.44482421875,1.0,283.1499938964844,285.1529235839844,289.7744140625,291.0675354003906,293.1499938964844,293.1499938964844,283.1499938964844,17302.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516599059104919,1.0,0.0,0.0,2.333566904067993,2.3335771560668945,3.633572873695812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3953.54443359375,0.0,413.0348205566406,1895.4371337890625,0.0,1252.1605224609375,0.5842272639274597,1.0,0.0,3.0,1.0,0.0
12129120,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.9990000128746032,0.5529115200042725,0.4044040143489837,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7949782013893127,0.2246063947677612,0.2134915143251419,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8171012997627258,0.2435361891984939,0.1711738556623459,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7376811504364014,0.1785404086112976,0.1702550947666168,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.756874680519104,0.193483754992485,0.8755720853805542,285.8558654785156,285.13604736328125,293.8764038085937,286.7753601074219,293.87310791015625,297.4921264648437,285.85791015625,1.0,0.450127899646759,1.0,1.0,0.0,1.0,-2.447067975997925,2.447063446044922,4.479084054764826e-06,1.7030155658721924,0.8481807708740234,0.8481807708740234,0.0,80.7208480834961,94.0,19814.005859375,-0.0,1173.19091796875,1.0,283.1499938964844,285.1642761230469,289.80718994140625,291.1139831542969,293.1499938964844,293.1499938964844,283.1499938964844,17232.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549814343452454,1.0,0.0,0.0,2.3487002849578857,2.348710775375366,3.680854092635856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3973.121826171875,0.0,419.6990661621094,1895.4371337890625,0.0,1275.21435546875,0.5874749422073364,1.0,0.0,3.0,1.0,0.0
12129180,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9990000128746032,0.5553995370864868,0.407371312379837,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.7951498031616211,0.2263805717229843,0.2151932418346405,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.8162208199501038,0.2444709688425064,0.171844407916069,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7376372218132019,0.1797940284013748,0.1714713871479034,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.7561308145523071,0.194285973906517,0.879340648651123,285.8752746582031,285.0863647460937,293.949462890625,286.8065490722656,293.94610595703125,297.4905700683594,285.8773193359375,1.0,0.4527926445007324,1.0,1.0,0.0,1.0,-2.46084213256836,2.4608376026153564,4.529460966296028e-06,1.7126606702804563,0.8541321754455566,0.8541321754455566,0.0,81.79499816894531,94.0,20059.30859375,-0.0,1193.8238525390625,1.0,283.1499938964844,285.1752624511719,289.8408203125,291.1618347167969,293.1499938964844,293.1499938964844,283.1499938964844,17165.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585320830345154,1.0,0.0,0.0,2.3650171756744385,2.365027666091919,3.732174889137241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3993.33154296875,0.0,427.0188598632813,1895.4371337890625,0.0,1300.135498046875,0.5909960865974426,1.0,0.0,3.0,1.0,0.0
12129240,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9990000128746032,0.557761549949646,0.4105783700942993,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.7951616048812866,0.2281543761491775,0.2168967574834823,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8152002692222595,0.2454065829515457,0.1725178658962249,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.7374512553215027,0.181037962436676,0.172680988907814,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7552338242530823,0.195069745182991,0.8830355405807495,285.89453125,285.0381774902344,294.0240173339844,286.8387756347656,294.0206298828125,297.48828125,285.89654541015625,1.0,0.4555336833000183,1.0,1.0,0.0,1.0,-2.4748356342315674,2.4748311042785645,4.580991117109079e-06,1.7224862575531006,0.8605238199234009,0.8605238199234009,0.0,82.94189453125,97.0,20312.240234375,-0.0,1215.2362060546875,1.0,283.1499938964844,285.1857604980469,289.8750915527344,291.2109375,293.1499938964844,293.1499938964844,283.1499938964844,17096.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662268877029419,1.0,0.0,0.0,2.382627248764038,2.3826377391815186,3.787961873058521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4014.150634765625,0.0,435.03997802734375,1895.4371337890625,0.0,1326.6666259765625,0.5948072075843811,1.0,0.0,3.0,1.0,0.0
12129300,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9990000128746032,0.5600066781044006,0.4139925241470337,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.7950391173362732,0.2299281954765319,0.2186022400856018,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.8140601515769958,0.2463419139385223,0.1731931716203689,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.737144410610199,0.1822721362113952,0.1738835573196411,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.7542088627815247,0.1958357989788055,0.8866596817970276,285.91363525390625,284.9849853515625,294.1000061035156,286.8719787597656,294.0965576171875,297.4853820800781,285.9156188964844,1.0,0.4583380222320556,1.0,1.0,0.0,1.0,-2.489006757736206,2.489001989364624,4.633466232917272e-06,1.7324233055114746,0.8674389123916626,0.8674389123916626,0.0,84.15238952636719,97.0,20572.216796875,-0.0,1237.3543701171875,1.0,283.1499938964844,285.19580078125,289.9100341796875,291.2611083984375,293.1499938964844,293.1499938964844,283.1499938964844,17031.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661621928215027,1.0,0.0,0.0,2.4014105796813965,2.401421070098877,3.847921163924184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4035.531005859375,0.0,443.7540588378906,1895.4371337890625,0.0,1354.63427734375,0.5988901257514954,1.0,0.0,3.0,1.0,0.0
12129360,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.9990000128746032,0.5621428489685059,0.4175828695297241,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.7948061227798462,0.2317024916410446,0.2203098535537719,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.8128191232681274,0.2472761422395706,0.1738693863153457,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.7367366552352905,0.1834966093301773,0.1750788241624832,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.7530791759490967,0.1965849846601486,0.890215277671814,285.9325561523437,284.95001220703125,294.17730712890625,286.90606689453125,294.173828125,297.4820251464844,285.9345092773437,1.0,0.461193323135376,1.0,1.0,0.0,1.0,-2.503315687179565,2.5033109188079834,4.68668304165476e-06,1.7424051761627195,0.87457275390625,0.87457275390625,0.0,85.41761779785156,100.0,20838.771484375,-0.0,1260.10546875,1.0,283.1499938964844,285.2053527832031,289.9455261230469,291.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,16970.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701834797859192,1.0,0.0,0.0,2.421318531036377,2.4213292598724365,3.9119854022828804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.44140625,0.0,453.1732482910156,1895.4371337890625,0.0,1383.8636474609375,0.6032325029373169,1.0,0.0,3.0,1.0,0.0
12129420,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.9990000128746032,0.5641815662384033,0.4212964177131653,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.7945001721382141,0.2334785759449005,0.2220199108123779,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.811509907245636,0.2482096850872039,0.1745460778474807,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.7362596988677979,0.184712529182434,0.1762669831514358,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.7518807053565979,0.197319209575653,0.893707275390625,285.9515380859375,284.95001220703125,294.2558898925781,286.9409484863281,294.2523803710937,297.4782409667969,285.9535217285156,1.0,0.4640870094299316,1.0,1.0,0.0,1.0,-2.5176990032196045,2.5176942348480225,4.740814802062232e-06,1.752619981765747,0.8814402222633362,0.8814402222633362,0.0,86.73274230957031,100.0,21109.927734375,-0.0,1283.4007568359375,1.0,283.1499938964844,285.2148742675781,289.9815673828125,291.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,16938.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743022203445435,1.0,0.0,0.0,2.441522121429444,2.441533088684082,3.977541211952485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4079.735595703125,0.0,463.0270385742188,1895.4371337890625,0.0,1414.1546630859375,0.6076844930648804,1.0,0.0,3.0,1.0,0.0
12129480,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.9990000128746032,0.566131591796875,0.4251247644424438,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7941297888755798,0.2352569848299026,0.2237332910299301,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8101370334625244,0.2491424679756164,0.1752233058214187,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7357208728790283,0.1859200745820999,0.1774485856294632,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.7506223917007446,0.1980393379926681,0.8971409201622009,285.97076416015625,284.95001220703125,294.3356018066406,286.9765930175781,294.3320617675781,297.47418212890625,285.9727478027344,1.0,0.4670107066631317,1.0,1.0,0.0,1.0,-2.532153844833374,2.532149076461792,4.795424956682837e-06,1.7628166675567627,0.8884376287460327,0.8884376287460327,0.0,88.08690643310547,103.0,21385.955078125,-0.0,1307.1986083984375,1.0,283.1499938964844,285.2244567871094,290.01806640625,291.4172058105469,293.1499938964844,293.1499938964844,283.1499938964844,16914.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784921288490295,1.0,0.0,0.0,2.462029218673706,2.4620401859283447,4.044638899358688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4102.4775390625,0.0,473.2303771972656,1895.4371337890625,0.0,1445.3277587890625,0.6122260689735413,1.0,0.0,3.0,1.0,0.0
12129540,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.9990000128746032,0.5679976344108582,0.4290440380573272,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.7937126159667969,0.2370389401912689,0.2254505604505539,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.8087144494056702,0.2500750720500946,0.1759010851383209,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7351348400115967,0.1871200054883957,0.1786237359046936,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.749320924282074,0.1987465173006057,0.900519073009491,285.9902038574219,284.95001220703125,294.4163818359375,287.0129089355469,294.4128112792969,297.46990966796875,285.9921875,1.0,0.4699576795101166,1.0,1.0,0.0,1.0,-2.546653509140014,2.5466487407684326,4.850513050769223e-06,1.7730326652526855,0.8955680131912231,0.8955680131912231,0.0,89.47626495361328,103.0,21666.3828125,-0.0,1331.455078125,1.0,283.1499938964844,285.2341003417969,290.0550231933594,291.4707946777344,293.1499938964844,293.1499938964844,283.1499938964844,16896.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827410459518433,1.0,0.0,0.0,2.4827816486358643,2.482792615890503,4.113110492198757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4125.6337890625,0.0,483.7526550292969,1895.4371337890625,0.0,1477.3018798828125,0.6168369650840759,1.0,0.0,3.0,1.0,0.0
12129600,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.9990000128746032,0.5697887539863586,0.4330266714096069,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.7932684421539307,0.2388254404067993,0.2271725833415985,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.8072582483291626,0.2510080337524414,0.1765796542167663,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.7345185279846191,0.188313290476799,0.1797932237386703,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7479952573776245,0.1994424760341644,0.9038485884666444,286.00982666015625,284.95001220703125,294.4981384277344,287.0498046875,294.4945678710937,297.4654846191406,286.0118408203125,1.0,0.4729200899600982,1.0,1.0,0.0,1.0,-2.5611727237701416,2.5611677169799805,4.9060404307965655e-06,1.783281683921814,0.9028299450874328,0.9028299450874328,0.0,90.89491271972656,106.0,21950.74609375,-0.0,1356.11767578125,1.0,283.1499938964844,285.24383544921875,290.0924377441406,291.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,16885.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870318055152893,1.0,0.0,0.0,2.503669023513794,2.503680467605591,4.182608677183453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4149.1767578125,0.0,494.5389709472656,1895.4371337890625,0.0,1509.9517822265625,0.6244910359382629,1.0,0.0,3.0,1.0,0.0
