time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129660,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.9990000128746032,0.5714791417121887,0.4370676875114441,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7927982211112976,0.2406065911054611,0.2288968116044998,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8057654500007629,0.2519284784793854,0.1772562712430954,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7338727116584778,0.1894918084144592,0.1809548735618591,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.7466468214988708,0.2001187056303024,0.9071200489997864,286.01983642578125,284.95001220703125,294.580810546875,287.08721923828125,294.57720947265625,297.46075439453125,286.0211181640625,1.0,0.4758927524089813,1.0,1.0,0.0,1.0,-2.5756824016571045,2.575677394866944,4.961905688105617e-06,1.7935481071472168,0.9100647568702698,0.9100647568702698,0.0,92.34142303466795,106.0,22276.748046875,-0.0,1381.1470947265625,1.0,283.1499938964844,285.2406616210937,290.1315612792969,291.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,17178.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915427446365356,1.0,0.0,0.0,2.546661853790283,2.546673536300659,4.327488909439126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.11181640625,0.0,518.93408203125,1895.4371337890625,0.0,1544.659912109375,0.6320058107376099,1.0,0.0,3.0,1.0,0.0
12129720,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9990000128746032,0.57306307554245,0.4411866664886474,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.7922778129577637,0.2423784285783767,0.230612426996231,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.80421382188797,0.2528314888477325,0.177920714020729,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.7331770658493042,0.1906517744064331,0.18209969997406,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.7452545166015625,0.2007711976766586,0.910288393497467,286.0334167480469,284.95001220703125,294.66424560546875,287.1250915527344,294.66064453125,297.4557189941406,286.034912109375,1.0,0.4788672626018524,1.0,1.0,0.0,1.0,-2.5901083946228027,2.5901033878326416,5.017776402382879e-06,1.8037550449371336,0.9174219369888306,0.9174219369888306,0.0,93.81826782226562,109.0,22581.626953125,-0.0,1406.4593505859375,1.0,283.1499938964844,285.2430419921875,290.170654296875,291.640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17320.02734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961677074432373,1.0,0.0,0.0,2.5780961513519287,2.578108072280884,4.434979530287819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.09912109375,0.0,536.8815307617188,1895.4371337890625,0.0,1580.6417236328125,0.6422314643859863,1.0,0.0,3.0,1.0,0.0
12129780,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.9990000128746032,0.5745375752449036,0.4453618824481964,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.7917256951332092,0.2441401928663253,0.2323225140571594,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8026344180107117,0.2537159025669098,0.178575798869133,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.7324464321136475,0.1917923241853714,0.1832297295331955,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.7438343167304993,0.2013992369174957,0.9133645296096802,286.0389709472656,284.95001220703125,294.7484130859375,287.1632995605469,294.7447814941406,297.45037841796875,286.03985595703125,1.0,0.4818386435508728,1.0,1.0,0.0,1.0,-2.6044468879699707,2.6044418811798096,5.0735829972836655e-06,1.8138729333877563,0.9247387647628784,0.9247387647628784,0.0,95.31906127929688,109.0,22923.806640625,-0.0,1432.0203857421875,1.0,283.1499938964844,285.2343444824219,290.2107849121094,291.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,17738.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70100337266922,1.0,0.0,0.0,2.629613876342773,2.629626035690308,4.613996793523256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4229.1650390625,0.0,568.2025146484375,1895.4371337890625,0.0,1618.6805419921875,0.651816725730896,1.0,0.0,3.0,1.0,0.0
12129840,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.9990000128746032,0.5759042501449585,0.4496003985404968,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.7911316752433777,0.2458915710449218,0.2340211421251297,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8010155558586121,0.2545812427997589,0.1792159974575042,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.7316721081733704,0.1929127126932144,0.1843398511409759,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486145019531,0.7423771619796753,0.2020020335912704,0.9163228869438172,286.049072265625,284.95001220703125,294.83319091796875,287.20184326171875,294.8295593261719,297.4447937011719,286.0502624511719,1.0,0.4848008155822754,1.0,1.0,0.0,1.0,-2.6186511516571045,2.6186459064483643,5.129113105795113e-06,1.8238571882247925,0.9321654438972472,0.9321654438972472,0.0,96.84423065185548,112.0,23242.220703125,-0.0,1457.768310546875,1.0,283.1499938964844,285.23248291015625,290.2503662109375,291.7604064941406,293.1499938964844,293.1499938964844,283.1499938964844,17983.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059152722358704,1.0,0.0,0.0,2.667849540710449,2.6678621768951416,4.749151685246034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.06689453125,0.0,591.8472290039062,1895.4371337890625,0.0,1657.74462890625,0.6636995673179626,1.0,0.0,3.0,1.0,0.0
12129900,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.9990000128746032,0.5771650671958923,0.4538731276988983,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.7905209064483643,0.2476339191198349,0.2357140183448791,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.7993840575218201,0.2554288208484649,0.1798464059829712,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520324707031,0.7308747172355652,0.1940138936042785,0.1854342967271804,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520324707031,0.7409048080444336,0.202580988407135,0.919185996055603,286.05224609375,284.95001220703125,294.91851806640625,287.2406005859375,294.9148864746094,297.43896484375,286.0529479980469,1.0,0.4877504706382751,1.0,1.0,0.0,1.0,-2.6327321529388428,2.6327269077301025,5.184406290936749e-06,1.8337188959121704,0.939546525478363,0.939546525478363,0.0,98.3867416381836,112.0,23594.357421875,-0.0,1483.68310546875,1.0,283.1499938964844,285.2207946777344,290.2905578613281,291.8219299316406,293.1499938964844,293.1499938964844,283.1499938964844,18488.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109774351119995,1.0,0.0,0.0,2.724769353866577,2.724782466888428,4.953963639309222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4283.77978515625,0.0,629.0315551757812,1895.4371337890625,0.0,1698.438720703125,0.6745945811271667,1.0,0.0,3.0,1.0,0.0
12129960,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9990000128746032,0.5783254504203796,0.4581820666790008,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.7898881435394287,0.2493685036897659,0.2373971045017242,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.7977332472801208,0.2562597095966339,0.1804630309343338,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.7300494909286499,0.1950965374708175,0.1865095943212509,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.7394124865531921,0.2031369060277938,0.921937108039856,286.0605773925781,284.95001220703125,295.0042724609375,287.2795104980469,295.0006408691406,297.4329833984375,286.0616149902344,1.0,0.4906830489635467,1.0,1.0,0.0,1.0,-2.6466550827026367,2.6466498374938965,5.239335678197676e-06,1.8434451818466189,0.9470327496528624,0.9470327496528624,0.0,99.94680786132812,115.0,23921.2109375,-0.0,1509.7144775390625,1.0,283.1499938964844,285.2166442871094,290.3299255371094,291.8811950683594,293.1499938964844,293.1499938964844,283.1499938964844,18803.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160489559173584,1.0,0.0,0.0,2.7672131061553955,2.767226457595825,5.109501444167108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4310.22021484375,0.0,657.3809204101562,1895.4371337890625,0.0,1739.63671875,0.6875035762786865,1.0,0.0,3.0,1.0,0.0
12130020,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.9990000128746032,0.5793893933296204,0.4624997675418854,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.7892569303512573,0.2510968446731567,0.2390764355659485,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.7960880398750305,0.257075160741806,0.1810710579156875,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.7292160391807556,0.1961620301008224,0.1875705271959304,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.7379204034805298,0.203671783208847,0.9246021509170532,286.062744140625,284.95001220703125,295.09039306640625,287.3185119628906,295.0867614746094,297.4269104003906,286.0633544921875,1.0,0.493597000837326,1.0,1.0,0.0,1.0,-2.6604392528533936,2.6604340076446533,5.29399176230072e-06,1.853062868118286,0.9544731378555298,0.9544731378555298,0.0,101.5181655883789,115.0,24279.0234375,-0.0,1535.8558349609375,1.0,283.1499938964844,285.2037048339844,290.3697204589844,291.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,19368.35546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721206545829773,1.0,0.0,0.0,2.82737684249878,2.8273909091949463,5.334094907993858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4339.2998046875,0.0,699.6824951171875,1895.4371337890625,0.0,1781.9600830078125,0.6991841197013855,1.0,0.0,3.0,1.0,0.0
12130080,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.9990000128746032,0.5803635120391846,0.4668290913105011,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7886219024658203,0.2528206706047058,0.2407486587762832,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.7944412231445312,0.2578760087490082,0.1816667765378952,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.7283695340156555,0.1972113698720932,0.1886142194271087,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.736423671245575,0.2041869908571243,0.9271682500839232,286.0703430175781,284.95001220703125,295.1767883300781,287.3575439453125,295.17315673828125,297.4208068847656,286.0713195800781,1.0,0.4964891374111175,1.0,1.0,0.0,1.0,-2.674058198928833,2.6740529537200928,5.348280410544248e-06,1.862565279006958,0.9620161056518556,0.9620161056518556,0.0,103.10130310058594,118.0,24610.904296875,-0.0,1562.067138671875,1.0,283.1499938964844,285.1985778808594,290.4086608886719,292.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,19731.771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263201475143433,1.0,0.0,0.0,2.87226676940918,2.872281074523926,5.504816726897843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4366.087890625,0.0,732.0306396484375,1895.4371337890625,0.0,1824.332275390625,0.7126915454864502,1.0,0.0,3.0,1.0,0.0
12130140,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.9990000128746032,0.5812510848045349,0.4711450636386871,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.7880046963691711,0.2545416951179504,0.2424202263355255,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.7928146123886108,0.2586624920368194,0.1822548955678939,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.7275277972221375,0.1982460618019104,0.1896456927061081,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.7349403500556946,0.2046845853328704,0.9296626448631288,286.07232666015625,284.95001220703125,295.2633361816406,287.3965148925781,295.2597351074219,297.4146728515625,286.0729064941406,1.0,0.4993588924407959,1.0,1.0,0.0,1.0,-2.6875362396240234,2.687530755996704,5.402303031587508e-06,1.8719764947891235,0.9695180654525756,0.9695180654525756,0.0,104.69025421142578,118.0,24971.322265625,-0.0,1588.3502197265625,1.0,283.1499938964844,285.18536376953125,290.4479064941406,292.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,20339.041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314713001251221,1.0,0.0,0.0,2.934169054031372,2.9341840744018555,5.744650479755364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4395.357421875,0.0,778.8695678710938,1895.4371337890625,0.0,1867.4130859375,0.7247927784919739,1.0,0.0,3.0,1.0,0.0
12130200,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.9990000128746032,0.582058310508728,0.4754542410373688,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.7873970866203308,0.2562613189220428,0.2440875470638275,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.7911995053291321,0.2594389319419861,0.1828322857618332,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.7266839742660522,0.1992672532796859,0.1906621605157852,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.733462929725647,0.2051658928394317,0.9320724010467528,286.079833984375,284.95001220703125,295.3500061035156,287.4353332519531,295.3464050292969,297.4086303710937,286.0807800292969,1.0,0.5022042989730835,1.0,1.0,0.0,1.0,-2.700852394104004,2.700846910476685,5.45596822121297e-06,1.8812835216522217,0.9771233201026917,0.9771233201026917,0.0,106.2861557006836,106.0,25305.689453125,0.0,1614.6749267578125,1.0,283.1499938964844,285.1800842285156,290.4862365722656,292.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,20735.34375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365452647209167,1.0,0.0,0.0,2.9802441596984863,2.980259418487549,5.926482344875694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4422.3583984375,0.0,814.6285400390625,1895.4371337890625,0.0,1910.2247314453125,0.7385933995246887,1.0,0.0,3.0,1.0,0.0
12130260,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.9990000128746032,0.5830642580986023,0.4751370847225189,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.7893578410148621,0.2579676806926727,0.2457004934549331,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.79217129945755,0.2601960599422455,0.1833649575710296,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.7279496788978577,0.2002632170915603,0.1916122585535049,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.7341204285621643,0.2056212872266769,0.9341582655906676,286.0793762207031,284.95001220703125,295.4366455078125,287.4739685058594,295.4330749511719,297.4032592773437,286.07940673828125,1.0,0.5027938485145569,1.0,1.0,0.0,1.0,-2.707362651824951,2.707357168197632,5.482664619194111e-06,1.8860236406326287,0.9846518635749816,0.9846518635749816,0.0,106.3946533203125,106.0,25622.04296875,0.0,1624.5208740234375,1.0,283.1499938964844,285.1644897460937,290.5246887207031,292.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,21372.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416090369224548,1.0,0.0,0.0,3.0428338050842285,3.0428497791290283,6.178026978886919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4449.86669921875,0.0,865.5263671875,1895.4371337890625,0.0,1953.30859375,0.750861644744873,1.0,0.0,3.0,1.0,0.0
12130320,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.9990000128746032,0.584761917591095,0.4716984033584595,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7930530905723572,0.2596643269062042,0.2472646981477737,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7948799729347229,0.2609372735023498,0.18385711312294,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.7306249737739563,0.2012385576963424,0.1925033032894134,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.7362136840820312,0.2060625404119491,0.9359769821166992,286.080078125,284.95001220703125,295.5232238769531,287.5123291015625,295.5196533203125,297.40216064453125,286.0801696777344,1.0,0.5022815465927124,1.0,1.0,0.0,1.0,-2.709144353866577,2.709138870239258,5.49007700101356e-06,1.8873709440231323,0.9921919703483582,0.9921919703483582,0.0,105.48595428466795,109.0,25873.552734375,0.0,1622.8873291015625,1.0,283.1499938964844,285.1534729003906,290.5609741210937,292.2353515625,293.1499938964844,293.1499938964844,283.1499938964844,21793.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463871240615845,1.0,0.0,0.0,3.08916449546814,3.0891809463500977,6.367594664880016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4472.45263671875,0.0,904.1801147460938,1895.4371337890625,0.0,1994.277099609375,0.7647337913513184,1.0,0.0,3.0,1.0,0.0
12130380,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.9990000128746032,0.5869386792182922,0.4705033898353576,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.7954915761947632,0.2613680064678192,0.2488539963960647,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.7963238954544067,0.261678397655487,0.1843635588884353,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.7322545051574707,0.2022099643945694,0.1934088468551635,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.7372629046440125,0.2065115571022033,0.9379051923751832,286.0760498046875,284.95001220703125,295.6095886230469,287.55035400390625,295.6060485839844,297.403564453125,286.0762023925781,1.0,0.5030437111854553,1.0,1.0,0.0,1.0,-2.714118003845215,2.7141122817993164,5.510128630703548e-06,1.8907802104949951,0.9996558427810668,0.9996558427810668,0.0,105.29495239257812,109.0,26167.419921875,0.0,1629.1856689453125,1.0,283.1499938964844,285.1360778808594,290.5962219238281,292.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,22454.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508363723754883,1.0,0.0,0.0,3.1516029834747314,3.1516201496124268,6.627600441788672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4497.24462890625,0.0,958.6436157226562,1895.4371337890625,0.0,2032.6912841796875,0.776971697807312,1.0,0.0,3.0,1.0,0.0
12130440,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9990000128746032,0.5891159772872925,0.470409631729126,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.7973054051399231,0.2630799114704132,0.2504609823226928,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.7971398830413818,0.2624205648899078,0.1848777085542678,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.7333630323410034,0.2031761258840561,0.1943211406469345,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.7378003001213074,0.2069680094718933,0.9399221539497375,286.08026123046875,284.95001220703125,295.6957092285156,287.5879821777344,295.69219970703125,297.4048767089844,286.0809631347656,1.0,0.5040729641914368,1.0,1.0,0.0,1.0,-2.720731496810913,2.720725774765014,5.537057859328343e-06,1.89542293548584,1.0,1.0,0.0,105.46363830566406,112.0,26446.57421875,0.0,1639.544189453125,1.0,283.1499938964844,285.1289978027344,290.6307067871094,292.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,23009.30078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549528479576111,1.0,0.0,0.0,3.1950154304504395,3.195033073425293,6.811444563936675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4520.42919921875,0.0,998.3589477539062,1895.4371337890625,0.0,2068.45166015625,0.7902408838272095,1.0,0.0,3.0,1.0,0.0
12130500,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.9990000128746032,0.5912198424339294,0.4709210097789764,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7987783551216125,0.2648030519485473,0.2520857155323028,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7976152300834656,0.2631672322750091,0.185400515794754,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.7341821789741516,0.2041382938623428,0.1952372342348098,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.7380592226982117,0.2074301987886428,0.9420074224472046,286.0821533203125,284.95001220703125,295.781494140625,287.6251220703125,295.7779846191406,297.4058532714844,286.082763671875,1.0,0.5053542256355286,1.0,1.0,0.0,1.0,-2.7282838821411133,2.728278160095215,5.5678829085081816e-06,1.9007197618484497,1.0,1.0,0.0,105.82921600341795,112.0,26753.537109375,0.0,1652.232421875,1.0,283.1499938964844,285.1176147460937,290.6659851074219,292.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,23823.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589359879493713,1.0,0.0,0.0,3.2510781288146973,3.251096487045288,7.052581736388674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4546.24072265625,0.0,1051.839111328125,1895.4371337890625,0.0,2103.246337890625,0.801152229309082,1.0,0.0,3.0,1.0,0.0
12130560,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.9990000128746032,0.59322190284729,0.4719571471214294,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.7999538779258728,0.2665401995182037,0.2537260055541992,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.7977942228317261,0.2639215588569641,0.185929998755455,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7347464561462402,0.2050971537828445,0.1961540430784225,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7380724549293518,0.2078967541456222,0.944134533405304,286.0907592773437,284.95001220703125,295.8667907714844,287.6617126464844,295.8633117675781,297.40631103515625,286.091796875,1.0,0.5068495869636536,1.0,1.0,0.0,1.0,-2.736622810363769,2.73661732673645,5.602009878202807e-06,1.906562328338623,1.0,1.0,0.0,106.36544036865234,115.0,27040.34375,0.0,1666.9339599609375,1.0,283.1499938964844,285.1152648925781,290.7010498046875,292.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,24378.25390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627890110015869,1.0,0.0,0.0,3.288707733154297,3.288726329803467,7.216786457320268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4570.33984375,0.0,1088.787109375,1895.4371337890625,0.0,2137.07958984375,0.8131492733955383,1.0,0.0,3.0,1.0,0.0
12130620,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.9990000128746032,0.5951083302497864,0.4734271466732025,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.8008899092674255,0.2682909369468689,0.2553860545158386,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.7977368831634521,0.2646833658218384,0.1864700466394424,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.7351031303405762,0.206053614616394,0.1970742344856262,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.7378864288330078,0.2083654254674911,0.9463071227073668,286.095947265625,284.95001220703125,295.9515991210937,287.6977233886719,295.9481506347656,297.40625,286.0968017578125,1.0,0.5085268616676331,1.0,1.0,0.0,1.0,-2.745646476745605,2.745640754699707,5.639045411953703e-06,1.9128777980804443,1.0,1.0,0.0,107.0448760986328,115.0,27353.734375,0.0,1683.3975830078125,1.0,283.1499938964844,285.107421875,290.7367553710937,292.4993591308594,293.1499938964844,293.1499938964844,283.1499938964844,25153.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666716575622559,1.0,0.0,0.0,3.340559482574463,3.34057879447937,7.44614908398944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4596.87255859375,0.0,1141.10302734375,1895.4371337890625,0.0,2171.33984375,0.8230438828468323,1.0,0.0,3.0,1.0,0.0
12130680,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.9990000128746032,0.5968796014785767,0.4752775728702545,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.8016139268875122,0.2700556814670563,0.2570611536502838,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7974705696105957,0.2654532790184021,0.1870168000459671,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.7352777719497681,0.2070113122463226,0.1979965418577194,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.737522304058075,0.2088344395160675,0.9484968781471252,286.1070556640625,284.95001220703125,296.0357360839844,287.7330322265625,296.0323486328125,297.4056701660156,286.1083068847656,1.0,0.5103577375411987,1.0,1.0,0.0,1.0,-2.755232572555542,2.755226850509644,5.678512025042437e-06,1.9195796251297,1.0,1.0,0.0,107.8501434326172,118.0,27646.599609375,0.0,1701.3870849609375,1.0,283.1499938964844,285.1078186035156,290.7718200683594,292.5520324707031,293.1499938964844,293.1499938964844,283.1499938964844,25669.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705385088920593,1.0,0.0,0.0,3.374659538269043,3.3746790885925293,7.598943625453103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4621.5556640625,0.0,1176.40576171875,1895.4371337890625,0.0,2205.62158203125,0.8341917991638184,1.0,0.0,3.0,1.0,0.0
12130740,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.9990000128746032,0.5985361933708191,0.4774388372898102,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.8021713495254517,0.2718333601951599,0.2587546706199646,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.7970423698425293,0.2662303745746612,0.1875734329223632,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7353107333183289,0.2079710662364959,0.1989257186651229,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.7370175719261169,0.2093021422624588,0.950709879398346,286.1144104003906,284.95001220703125,296.11920166015625,287.767578125,296.1158447265625,297.40460205078125,286.1154479980469,1.0,0.5123192667961121,1.0,1.0,0.0,1.0,-2.765311479568481,2.765305757522583,5.720145964005496e-06,1.926619291305542,1.0,1.0,0.0,108.76090240478516,118.0,27964.28515625,0.0,1720.7261962890625,1.0,283.1499938964844,285.1024169921875,290.80694580078125,292.6065368652344,293.1499938964844,293.1499938964844,283.1499938964844,26416.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744987607002258,1.0,0.0,0.0,3.423416376113892,3.423436403274536,7.82010772581998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4648.4052734375,0.0,1228.135986328125,1895.4371337890625,0.0,2240.89111328125,0.8433377146720886,1.0,0.0,3.0,1.0,0.0
12130800,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.9990000128746032,0.600085973739624,0.4798751175403595,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.8025789260864258,0.2736237049102783,0.2604611217975616,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.7964686751365662,0.2670145332813263,0.1881354302167892,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.7352169752120972,0.2089332193136215,0.1998584121465683,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.7363858222961426,0.2097673416137695,0.9529207348823548,286.127197265625,284.95001220703125,296.20184326171875,287.80133056640625,296.19854736328125,297.40313720703125,286.1285400390625,1.0,0.5143898725509644,1.0,1.0,0.0,1.0,-2.77578353881836,2.775777816772461,5.763558419857873e-06,1.9339280128479004,1.0,1.0,0.0,109.76537322998048,121.0,28260.9921875,0.0,1741.231201171875,1.0,283.1499938964844,285.1046142578125,290.8409118652344,292.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,26904.560546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784708738327026,1.0,0.0,0.0,3.454911470413208,3.45493221282959,7.964658834680449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4673.25048828125,0.0,1262.34521484375,1895.4371337890625,0.0,2276.422119140625,0.8538587093353271,1.0,0.0,3.0,1.0,0.0
12130860,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.9990000128746032,0.6015317440032959,0.4825321137905121,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8028730154037476,0.2754254043102264,0.2621836066246032,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.7957869172096252,0.2678044438362121,0.188705712556839,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7350273728370667,0.2098971456289291,0.2007974237203598,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7356573939323425,0.2102288752794265,0.9551386833190918,286.1359558105469,284.95001220703125,296.2835998535156,287.834228515625,296.2803649902344,297.4013061523437,286.1370849609375,1.0,0.5165525674819946,1.0,1.0,0.0,1.0,-2.7866005897521973,2.786594867706299,5.808568403153913e-06,1.9414737224578853,1.0,1.0,0.0,110.84795379638672,121.0,28580.994140625,0.0,1762.7735595703125,1.0,283.1499938964844,285.1008605957031,290.87451171875,292.7120666503906,293.1499938964844,293.1499938964844,283.1499938964844,27632.78125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782535970211029,1.0,0.0,0.0,3.5013561248779297,3.5013773441314697,8.180236932275875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4700.05517578125,0.0,1313.942138671875,1895.4371337890625,0.0,2312.93896484375,0.8624444007873535,1.0,0.0,3.0,1.0,0.0
12130920,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.9990000128746032,0.6028819680213928,0.4853861629962921,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8030632138252258,0.2772383093833923,0.2639168798923492,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7950060367584229,0.268599659204483,0.1892797350883484,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7347500920295715,0.2108626514673233,0.2017386555671692,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7348403334617615,0.2106861472129821,0.9573416709899902,286.1497497558594,284.95001220703125,296.3644104003906,287.8661499023437,296.3611755371094,297.3991394042969,286.15118408203125,1.0,0.518791139125824,1.0,1.0,0.0,1.0,-2.797683000564575,2.7976772785186768,5.854862592968857e-06,1.9492021799087524,1.0,1.0,0.0,112.00065612792967,124.0,28879.45703125,0.0,1785.21044921875,1.0,283.1499938964844,285.1042785644531,290.9066162109375,292.7627258300781,293.1499938964844,293.1499938964844,283.1499938964844,28101.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865986227989197,1.0,0.0,0.0,3.530897378921509,3.530918836593628,8.318853588207276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4724.73486328125,0.0,1347.481201171875,1895.4371337890625,0.0,2349.5830078125,0.8724946975708008,1.0,0.0,3.0,1.0,0.0
12130980,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.9990000128746032,0.6041386127471924,0.4883939325809479,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591186523437,0.8031789064407349,0.2790609896183014,0.2656640410423279,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.794156014919281,0.2693980634212494,0.1898600161075592,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.734409749507904,0.2118288278579712,0.2026845663785934,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.7339596152305603,0.2111383825540542,0.9595413208007812,286.15936279296875,284.95001220703125,296.4441223144531,287.8970642089844,296.44097900390625,297.3967590332031,286.1605529785156,1.0,0.5210931897163391,1.0,1.0,0.0,1.0,-2.808999300003052,2.808993339538574,5.902325028728228e-06,1.9570932388305664,1.0,1.0,0.0,113.2111587524414,124.0,29199.84375,0.0,1808.44873046875,1.0,283.1499938964844,285.1015930175781,290.9381103515625,292.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,28816.69140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907311916351318,1.0,0.0,0.0,3.575576066970825,3.5755982398986816,8.530713557775016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4751.22705078125,0.0,1399.2830810546875,1895.4371337890625,0.0,2387.00244140625,0.880651593208313,1.0,0.0,3.0,1.0,0.0
12131040,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.9990000128746032,0.6053091883659363,0.4915407598018646,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8032243847846985,0.2808935344219208,0.2674200236797333,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.7932395935058594,0.2701989710330963,0.1904417276382446,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731262207031,0.7340099215507507,0.2127954214811325,0.2036310881376266,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.7330188751220703,0.2115854173898697,0.9617183208465576,286.1737060546875,284.95001220703125,296.5226745605469,287.9268798828125,296.51959228515625,297.3941650390625,286.1751708984375,1.0,0.5234463810920715,1.0,1.0,0.0,1.0,-2.8204853534698486,2.820479393005371,5.950699232926127e-06,1.9651027917861936,1.0,1.0,0.0,114.4741668701172,112.0,29498.12890625,0.0,1832.3759765625,1.0,283.1499938964844,285.1058044433594,290.9679260253906,292.8626708984375,293.1499938964844,293.1499938964844,283.1499938964844,29270.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948382496833801,1.0,0.0,0.0,3.6036159992218018,3.603638410568237,8.665034556543105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4775.51171875,0.0,1432.4617919921875,1895.4371337890625,0.0,2424.329345703125,0.8903399109840393,1.0,0.0,3.0,1.0,0.0
12131100,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.9990000128746032,0.6066656708717346,0.4902147650718689,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8057215213775635,0.2827205657958984,0.2691302597522735,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7947519421577454,0.2709866762161255,0.1909847110509872,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.7356155514717102,0.2137478142976761,0.2045227140188217,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.734075665473938,0.2120140939950943,0.9636119604110718,286.1809997558594,284.95001220703125,296.6000061035156,287.95556640625,296.5969543457031,297.3923645019531,286.1816711425781,1.0,0.523624837398529,1.0,1.0,0.0,1.0,-2.8254599571228027,2.825453996658325,5.9720759963965975e-06,1.968755841255188,1.0,1.0,0.0,114.24794006347656,112.0,29765.736328125,0.0,1839.056884765625,1.0,283.1499938964844,285.1010437011719,290.99676513671875,292.9105834960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.943359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989668250083923,1.0,0.0,0.0,3.646908760070801,3.6469316482543945,8.87448322828277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4799.08203125,0.0,1484.712158203125,1895.4371337890625,0.0,2461.98291015625,0.8981592655181885,1.0,0.0,3.0,1.0,0.0
12131160,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.608692467212677,0.48591348528862,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.8097814917564392,0.284544438123703,0.2707996070384979,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.7978852987289429,0.2717631757259369,0.191491812467575,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18829345703125,0.7385715246200562,0.2146898061037063,0.2053663283586502,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18829345703125,0.7364716529846191,0.2124357670545578,0.965274691581726,286.1885986328125,284.95001220703125,296.6759948730469,287.9830627441406,296.6730041503906,297.3936462402344,286.1892395019531,1.0,0.5227741003036499,1.0,1.0,0.0,1.0,-2.8259799480438232,2.8259739875793457,5.974423402221873e-06,1.969193458557129,1.0,1.0,0.0,113.02254486083984,115.0,29967.447265625,0.0,1833.9622802734373,1.0,283.1499938964844,285.0998229980469,291.02252197265625,292.9515686035156,293.1499938964844,293.1499938964844,283.1499938964844,30420.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028387427330017,1.0,0.0,0.0,3.67375373840332,3.673777103424072,9.005615311252768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4817.2548828125,0.0,1517.7413330078125,1895.4371337890625,0.0,2497.407470703125,0.9075592756271362,1.0,0.0,3.0,1.0,0.0
12131220,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.9990000128746032,0.6111617088317871,0.4839820563793182,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8124959468841553,0.2863803207874298,0.272501140832901,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.7997270822525024,0.2725427746772766,0.1920170933008194,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7404626607894897,0.2156370282173156,0.2062353640794754,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7378118634223938,0.2128729820251464,0.9670899510383606,286.1921081542969,284.95001220703125,296.75054931640625,288.00927734375,296.74761962890625,297.39715576171875,286.19287109375,1.0,0.5232536196708679,1.0,1.0,0.0,1.0,-2.829946279525757,2.82994031906128,5.990968020341825e-06,1.9718384742736816,1.0,1.0,0.0,112.58306884765624,115.0,30210.32421875,0.0,1838.06396484375,1.0,283.1499938964844,285.09326171875,291.0462646484375,292.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,31123.341796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064175844192505,1.0,0.0,0.0,3.715926170349121,3.7159500122070312,9.213559906129376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4837.33447265625,0.0,1570.612060546875,1895.4371337890625,0.0,2530.242919921875,0.9151051044464112,1.0,0.0,3.0,1.0,0.0
12131280,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.9990000128746032,0.6136078238487244,0.4832382798194885,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.8145512938499451,0.2882287204265594,0.2742266654968261,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.8009145259857178,0.2733257710933685,0.1925535649061203,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.7418130040168762,0.2165875434875488,0.207121342420578,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.7386248111724854,0.2133225351572036,0.9690310955047609,286.2021484375,284.95001220703125,296.8236083984375,288.0341491699219,296.8207397460937,297.4005126953125,286.20318603515625,1.0,0.5240445733070374,1.0,1.0,0.0,1.0,-2.835744619369507,2.8357386589050293,6.015505732648308e-06,1.9758611917495728,1.0,1.0,0.0,112.54625701904295,118.0,30447.87890625,0.0,1846.99560546875,1.0,283.1499938964844,285.0945739746094,291.0686340332031,293.0272827148437,293.1499938964844,293.1499938964844,283.1499938964844,31558.4609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809736430644989,1.0,0.0,0.0,3.7418112754821777,3.741835355758667,9.34236993543891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4856.45263671875,0.0,1603.6639404296875,1895.4371337890625,0.0,2560.766357421875,0.9242730140686036,1.0,0.0,3.0,1.0,0.0
12131340,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085876464844,0.9990000128746032,0.6159511804580688,0.4831852614879608,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.8162294626235962,0.2900875508785248,0.2759725153446197,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.801721453666687,0.274110198020935,0.1930990517139434,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081604003906,0.7428450584411621,0.2175390124320984,0.2080184519290924,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081604003906,0.7391301989555359,0.2137780785560608,0.9710566401481628,286.20849609375,284.95001220703125,296.8950500488281,288.0576477050781,296.89227294921875,297.4032897949219,286.2093811035156,1.0,0.5251249074935913,1.0,1.0,0.0,1.0,-2.8426313400268555,2.842625141143799,6.044729161658324e-06,1.980645775794983,1.0,1.0,0.0,112.74138641357422,118.0,30712.251953125,0.0,1858.8031005859373,1.0,283.1499938964844,285.09033203125,291.0910339355469,293.0656433105469,293.1499938964844,293.1499938964844,283.1499938964844,32257.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130117654800415,1.0,0.0,0.0,3.783046007156372,3.78307056427002,9.549410151521442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4877.8037109375,0.0,1657.267578125,1895.4371337890625,0.0,2590.95556640625,0.9315892457962036,1.0,0.0,3.0,1.0,0.0
12131400,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.9990000128746032,0.618163526058197,0.4837362766265869,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.8175797462463379,0.2919569015502929,0.2777329087257385,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8021895885467529,0.2748966515064239,0.1936489790678024,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.7435910105705261,0.2184912115335464,0.2089215070009231,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.739357590675354,0.214235633611679,0.9731245040893556,286.2196655273437,284.95001220703125,296.9648132324219,288.07965087890625,296.96209716796875,297.40533447265625,286.2207946777344,1.0,0.5264491438865662,1.0,1.0,0.0,1.0,-2.8504137992858887,2.850407600402832,6.077847956476035e-06,1.986056923866272,1.0,1.0,0.0,113.13780212402344,121.0,30960.82421875,0.0,1873.0626220703125,1.0,283.1499938964844,285.0927734375,291.1123962402344,293.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,32686.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162515163421631,1.0,0.0,0.0,3.808115959167481,3.808140993118286,9.676394938651356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4897.4560546875,0.0,1690.4342041015625,1895.4371337890625,0.0,2620.8779296875,0.940559983253479,1.0,0.0,3.0,1.0,0.0
12131460,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.9990000128746032,0.6202303171157837,0.4847944378852844,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.8186613917350769,0.2938348650932312,0.2795100212097168,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.8023779988288879,0.2756835520267486,0.1942057311534881,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.7440977096557617,0.2194427102804184,0.2098318934440612,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7393515110015869,0.2146912217140197,0.9752273559570312,286.2269287109375,284.95001220703125,297.0328063964844,288.1001281738281,297.0301818847656,297.4065856933594,286.2278747558594,1.0,0.5279797911643982,1.0,1.0,0.0,1.0,-2.8589608669281006,2.858954906463623,6.114332791185007e-06,1.9920032024383545,1.0,1.0,0.0,113.7044448852539,121.0,31232.927734375,0.0,1889.44384765625,1.0,283.1499938964844,285.08953857421875,291.1333312988281,293.1398620605469,293.1499938964844,293.1499938964844,283.1499938964844,33384.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195878267288208,1.0,0.0,0.0,3.848544597625733,3.848570108413696,9.882943459160742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4919.0341796875,0.0,1744.8470458984375,1895.4371337890625,0.0,2651.7509765625,0.9476783275604248,1.0,0.0,3.0,1.0,0.0
