time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131520,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.9990000128746032,0.622154712677002,0.4862973093986511,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.8195061683654785,0.2957211136817932,0.2812979519367218,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384033203125,0.8023175597190857,0.2764712572097778,0.1947648972272873,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.7443901896476746,0.2203931957483291,0.2107449024915695,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.739135205745697,0.2151423841714859,0.9773319959640504,286.2386779785156,284.95001220703125,297.0989074707031,288.1190490722656,297.09637451171875,297.4070739746094,286.2398376464844,1.0,0.5296831130981445,1.0,1.0,0.0,1.0,-2.8681252002716064,2.86811900138855,6.153577942313859e-06,1.9983811378479004,1.0,1.0,0.0,114.41986846923828,124.0,31486.880859375,0.0,1907.6337890625,1.0,283.1499938964844,285.0926513671875,291.15264892578125,293.1750183105469,293.1499938964844,293.1499938964844,283.04998779296875,33808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229684233665466,1.0,0.0,0.0,3.8729090690612793,3.872935056686402,1.0008474191636196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5034.20458984375,0.0,1778.1966552734375,1895.4371337890625,0.0,2683.091552734375,0.955478310585022,1.0,0.0,3.0,1.0,0.0
12131580,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.9990000128746032,0.6237587332725525,0.4882254600524902,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.8201118111610413,0.2975443601608276,0.2830791473388672,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1928405761719,0.8020021915435791,0.2771825492382049,0.1953128278255462,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19342041015625,0.7444642186164856,0.2212885022163391,0.2116471976041793,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1935119628906,0.7387039065361023,0.2155339121818542,0.9793688058853148,286.1921081542969,284.95001220703125,297.1630859375,288.13629150390625,297.1606140136719,297.4058532714844,286.1897888183594,1.0,0.5315275192260742,1.0,1.0,0.0,1.0,-2.8777287006378174,2.8777225017547607,6.194855359353824e-06,2.0050723552703857,1.0,1.0,0.0,115.2745590209961,124.0,31964.869140625,0.0,1927.3236083984373,1.0,283.06475830078125,285.0265808105469,291.192138671875,293.2696838378906,293.1499938964844,293.1499938964844,283.04998779296875,34383.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297085762023926,1.0,0.0,0.0,3.905684232711792,3.905710458755493,1.017858835439256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5002.06298828125,0.0,1823.7247314453125,1895.4371337890625,0.0,2745.733154296875,0.9616066813468932,1.0,0.0,3.0,1.0,0.0
12131640,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863098144531,0.9990000128746032,0.6250279545783997,0.4907262027263641,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861267089844,0.820334255695343,0.2992911040782928,0.2847754955291748,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18609619140625,0.8012651205062866,0.2778046131134033,0.1957871168851852,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860046386719,0.7441843748092651,0.2221141904592514,0.2124777883291244,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860046386719,0.737921416759491,0.2158461362123489,0.9810349345207214,286.1862487792969,284.95001220703125,297.2251892089844,288.15185546875,297.22283935546875,297.4026184082031,286.1869812011719,1.0,0.5334669351577759,1.0,1.0,0.0,1.0,-2.887294292449951,2.8872880935668945,6.236115041247103e-06,2.0117411613464355,1.0,1.0,0.0,116.29794311523438,127.0,32225.658203125,0.0,1947.90185546875,1.0,283.05206298828125,285.01397705078125,291.2037658691406,293.2850341796875,293.1499938964844,293.1499938964844,282.75,34748.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348541259765625,1.0,0.0,0.0,3.926394939422608,3.926421403884888,1.0286822771377049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5307.11474609375,0.0,1852.8909912109373,1895.4371337890625,0.0,2793.677490234375,0.9665340781211852,1.0,0.0,3.0,1.0,0.0
12131700,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.9990000128746032,0.625658392906189,0.4936907291412353,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8202505111694336,0.3008497357368469,0.2864024937152862,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8001934885978699,0.2782190144062042,0.196202278137207,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.743618905544281,0.2227857708930969,0.2132461667060852,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.7368524074554443,0.2159946858882904,0.9823612570762634,286.02783203125,284.95001220703125,297.2851867675781,288.1656188964844,297.28289794921875,297.3960266113281,286.0189208984375,1.0,0.5354737043380737,1.0,1.0,0.0,1.0,-2.8967719078063965,2.89676570892334,6.277154170675203e-06,2.018360376358032,1.0,1.0,0.0,117.45948791503906,127.0,33108.34765625,0.0,1969.14208984375,1.0,282.7935791015625,284.818115234375,291.2709045410156,293.4787902832031,293.1499938964844,293.1499938964844,282.75,35032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481932878494263,1.0,0.0,0.0,3.942400932312012,3.942427635192871,1.0370861218689242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5148.09912109375,0.0,1875.6435546875,1895.4371337890625,0.0,2918.351806640625,0.9703423976898192,1.0,0.0,3.0,1.0,0.0
12131760,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9990000128746032,0.6256129741668701,0.4975444972515106,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8194826245307922,0.30219367146492,0.2877775132656097,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7983567714691162,0.2784008085727691,0.1964133530855178,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.7424206733703613,0.2232733368873596,0.2138107717037201,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7351496815681458,0.2159391194581985,0.9826589822769164,285.9867553710937,284.95001220703125,297.34295654296875,288.17755126953125,297.3407592773437,297.3854064941406,285.98663330078125,1.0,0.5374757647514343,1.0,1.0,0.0,1.0,-2.905182361602783,2.9051761627197266,6.313701305771247e-06,2.024242162704468,1.0,1.0,0.0,118.85612487792967,130.0,33369.59765625,0.0,1989.9100341796875,1.0,282.75592041015625,284.7742614746094,291.26220703125,293.4441833496094,293.1499938964844,293.1499938964844,282.45001220703125,35252.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560060262680054,1.0,0.0,0.0,3.954763889312744,3.954790830612183,1.0436008324177235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5424.54931640625,0.0,1893.3446044921875,1895.4371337890625,0.0,2991.553466796875,0.9732834696769714,1.0,0.0,3.0,1.0,0.0
12131820,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.9990000128746032,0.6250514388084412,0.501748263835907,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.818467378616333,0.3034100234508514,0.2890670895576477,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.7962557673454285,0.2784493565559387,0.1965576559305191,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275146484375,0.7409878969192505,0.2236452102661132,0.2142916321754455,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.7331975698471069,0.2157490104436874,0.9824655652046204,285.8229064941406,284.95001220703125,297.3984069824219,288.1875915527344,297.39630126953125,297.3729248046875,285.8140563964844,1.0,0.5394668579101562,1.0,1.0,0.0,1.0,-2.913088798522949,2.9130825996398926,6.3481502365903e-06,2.029768943786621,1.0,1.0,0.0,120.35040283203124,130.0,34231.62890625,0.0,2010.4359130859373,1.0,282.4934997558594,284.5744323730469,291.30059814453125,293.5959777832031,293.1499938964844,293.1499938964844,282.45001220703125,35423.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688009977340698,1.0,0.0,0.0,3.9643073081970215,3.96433424949646,1.0486435257917035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5244.2763671875,0.0,1907.084228515625,1895.4371337890625,0.0,3111.56298828125,0.9755536317825316,1.0,0.0,3.0,1.0,0.0
12131880,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.9990000128746032,0.6239582896232605,0.5065217614173889,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8170011639595032,0.304484099149704,0.2901647090911865,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.7936642169952393,0.2783505916595459,0.196552112698555,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.7391440272331238,0.2238868921995163,0.2146098762750625,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.730821430683136,0.2154121100902557,0.9814227819442748,285.7821960449219,284.95001220703125,297.4514465332031,288.1957092285156,297.449462890625,297.35455322265625,285.781982421875,1.0,0.5414035320281982,1.0,1.0,0.0,1.0,-2.9199483394622803,2.9199419021606445,6.378122179739876e-06,2.034568548202514,1.0,1.0,0.0,121.99393463134766,118.0,34465.58984375,0.0,2030.055908203125,1.0,282.4560852050781,284.53179931640625,291.2734375,293.53271484375,293.1499938964844,293.1499938964844,282.1499938964844,35554.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751175999641418,1.0,0.0,0.0,3.971671104431152,3.97169828414917,1.0525429843255552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.33935546875,0.0,1917.7315673828125,1895.4371337890625,0.0,3170.8095703125,0.9773052930831908,1.0,0.0,3.0,1.0,0.0
12131940,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.9990000128746032,0.6227411031723022,0.5067989826202393,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.8177595734596252,0.305471122264862,0.291176825761795,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.7934247851371765,0.2781676054000854,0.1964868605136871,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.7392538785934448,0.22404345870018,0.2148298174142837,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7303404808044434,0.2149862498044967,0.9798640608787536,285.61444091796875,284.95001220703125,297.50201416015625,288.2017822265625,297.5001220703125,297.336181640625,285.6049194335937,1.0,0.541096031665802,1.0,1.0,0.0,1.0,-2.9198150634765625,2.9198086261749268,6.377948920999188e-06,2.034675121307373,1.0,1.0,0.0,122.08204650878906,118.0,35245.6640625,0.0,2030.258056640625,1.0,282.1932678222656,284.3288879394531,291.3012390136719,293.6671142578125,293.1499938964844,293.1499938964844,282.1499938964844,35656.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886192262172699,1.0,0.0,0.0,3.977351188659668,3.9773783683776855,1.055555685525178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.423828125,0.0,1925.97119140625,1895.4371337890625,0.0,3274.580810546875,0.9786563515663148,1.0,0.0,3.0,1.0,0.0
12132000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.9990000128746032,0.621849000453949,0.5044311881065369,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8196821808815002,0.3063417971134186,0.2919871211051941,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7943989038467407,0.2778672277927398,0.196269154548645,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7403799891471863,0.2240938246250152,0.2148723304271698,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.7308412790298462,0.2144523113965988,0.9774581789970398,285.5653381347656,284.95001220703125,297.54998779296875,288.2057800292969,297.5482177734375,297.32037353515625,285.5642395019531,1.0,0.5396736264228821,1.0,1.0,0.0,1.0,-2.91430139541626,2.914295196533203,6.354058768920368e-06,2.0309183597564697,1.0,1.0,0.0,121.2025146484375,106.0,35346.703125,0.0,2016.669189453125,1.0,282.1558837890625,284.280029296875,291.2682189941406,293.589111328125,293.1499938964844,293.1499938964844,281.8500061035156,35735.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908525705337524,1.0,0.0,0.0,3.981731176376343,3.98175859451294,1.0578818319118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.1982421875,0.0,1932.3411865234373,1895.4371337890625,0.0,3318.179931640625,0.979698121547699,1.0,0.0,3.0,1.0,0.0
12132060,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.6214163303375244,0.500740110874176,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.822256863117218,0.307137668132782,0.2927709817886352,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.7960796356201172,0.2774945795536041,0.1960362792015075,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.7420867085456848,0.2240735590457916,0.2148755192756652,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.7318965196609497,0.2138511389493942,0.9748597741127014,285.3866271972656,284.95001220703125,297.5963439941406,288.208740234375,297.5577087402344,297.3083190917969,285.3753356933594,1.0,0.5372678637504578,0.851403534412384,0.851403534412384,0.2000000029802322,1.0,-2.906651973724365,2.5137178897857666,0.3929340541362762,1.6345300674438477,1.0,1.0,0.0,119.6207275390625,106.0,35963.734375,0.0,1993.9625244140625,1.0,281.89306640625,284.0688781738281,291.2908630371094,293.7098999023437,293.1499938964844,293.1499938964844,281.8500061035156,35795.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000995755195618,1.0,0.0,0.0,3.985108137130737,3.985135555267334,1.0596769470794245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5395.85986328125,0.0,1937.2618408203125,1895.4371337890625,0.0,3404.5126953125,0.980501353740692,1.0,0.0,3.0,1.0,0.0
12132120,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.9990000128746032,0.6212294101715088,0.4955300092697143,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.8254603147506714,0.3078119158744812,0.2933661639690399,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.7984148859977722,0.2769959270954132,0.1956595778465271,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.7443609237670898,0.2239497303962707,0.214719220995903,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.733487069606781,0.2131505310535431,0.971531629562378,285.3182373046875,284.95001220703125,297.6420593261719,288.2116394042969,297.5277099609375,297.2977905273437,285.315185546875,1.0,0.5339882969856262,0.7028070092201233,0.7028070092201233,0.4000000059604645,1.0,-2.89534330368042,1.9209022521972656,0.9744410514831544,1.0468405485153198,1.0,1.0,0.0,117.4710922241211,109.0,35831.0234375,0.0,1962.267333984375,1.0,281.8558654785156,284.0074157714844,291.2544250488281,293.6155700683594,293.1499938964844,293.1499938964844,281.54998779296875,35842.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026856422424316,1.0,0.0,0.0,3.9877114295959473,3.987738609313965,1.061061880136549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.42236328125,0.0,1941.060791015625,1895.4371337890625,0.0,3428.605712890625,0.9811205267906188,1.0,0.0,3.0,1.0,0.0
12132180,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9990000128746032,0.6212114095687866,0.4925858080387115,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.827524721622467,0.3084262609481811,0.2939774096012115,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.7995403409004211,0.2764398157596588,0.1952974945306778,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7456052899360657,0.2237801700830459,0.2145750820636749,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.7340763211250305,0.2124110460281372,0.9682751297950744,285.12164306640625,284.95001220703125,297.6871643066406,288.2145080566406,297.478759765625,297.2894592285156,285.1098327636719,1.0,0.5322214365005493,0.5542105436325073,0.5542105436325073,0.6000000238418579,1.0,-2.887190580368042,1.3629119396209717,1.5242786407470703,0.4920209348201751,1.0,1.0,0.0,116.21107482910156,109.0,36288.99609375,0.0,1941.682861328125,1.0,281.59295654296875,283.7859802246094,291.27392578125,293.7201232910156,293.1499938964844,293.1499938964844,281.54998779296875,35878.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094995260238647,1.0,0.0,0.0,3.989717721939087,3.989745140075684,1.062129854290106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5435.2431640625,0.0,1943.9923095703125,1895.4371337890625,0.0,3491.95849609375,0.9815977215766908,1.0,0.0,3.0,1.0,0.0
12132240,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.6208446621894836,0.4909912645816803,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8287739753723145,0.308938056230545,0.2944525480270386,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7997749447822571,0.2757800221443176,0.1948319226503372,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7461011409759521,0.2235258519649505,0.2143300622701645,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7339440584182739,0.2115912586450576,0.964577853679657,285.055419921875,284.95001220703125,297.73162841796875,288.21734619140625,297.4259948730469,297.2794494628906,285.05572509765625,1.0,0.5309290289878845,0.4056140482425689,0.4056140482425689,0.800000011920929,1.0,-2.879807710647583,0.921542763710022,1.9582650661468504,0.0532819852232933,1.0,1.0,0.0,115.4521942138672,112.0,36225.4609375,0.0,1926.8607177734373,1.0,281.5558166503906,283.7255249023437,291.2380065917969,293.6190185546875,293.1499938964844,293.1499938964844,281.25,35906.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098650217056274,1.0,0.0,0.0,3.99126410484314,3.991291522979736,1.0629534017425613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5706.9208984375,0.0,1946.2535400390625,1895.4371337890625,0.0,3495.350830078125,0.9819654822349548,1.0,0.0,3.0,1.0,0.0
12132300,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6203906536102295,0.4900571703910827,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8297196626663208,0.3094919919967651,0.2949732542037964,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7996975183486938,0.2751738131046295,0.1944063454866409,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7463126182556152,0.2232986092567443,0.2141136676073074,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7335377931594849,0.2107997834682464,0.9610171914100648,284.9129333496094,284.95001220703125,297.77545166015625,288.2201538085937,297.4218444824219,297.2703552246094,284.9039306640625,1.0,0.5301003456115723,0.2570175528526306,0.2570175528526306,1.0,1.0,-2.873641967773437,0.496566504240036,2.377075433731079,-0.3694636225700378,0.9991664290428162,0.9991664290428162,0.0,114.93125915527344,112.0,37115.625,0.0,1916.437744140625,1.0,281.2928771972656,283.531494140625,291.2652282714844,293.7435302734375,293.1499938964844,293.1499938964844,281.25,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155349135398864,1.0,0.0,0.0,3.992274522781372,3.9923019409179688,1.0634915952323354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5509.13671875,0.0,1947.8785400390625,1895.4371337890625,0.0,3547.896240234375,0.982200026512146,1.0,0.0,3.0,1.0,0.0
12132360,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.6196130514144897,0.4906586706638336,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.829834520816803,0.3100337386131286,0.2954669594764709,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7987382411956787,0.2745619118213653,0.1939649879932403,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.745764434337616,0.2230605483055114,0.2138798087835312,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7324057221412659,0.2099991291761398,0.9573907256126404,284.8650817871094,284.95001220703125,297.8186340332031,288.2229309082031,297.4276123046875,297.2599182128906,284.86383056640625,1.0,0.5295578837394714,0.2823390364646911,0.2823390364646911,1.0,1.0,-2.8693630695343018,0.5319547057151794,2.337408304214477,-0.3329178988933563,0.9980718493461608,0.9980718493461608,0.0,114.97724151611328,115.0,37171.0390625,0.0,1909.5325927734373,1.0,281.2558288574219,283.4836120605469,291.2428283691406,293.671142578125,293.1499938964844,293.1499938964844,280.95001220703125,35998.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165061712265016,1.0,0.0,0.0,3.991870641708374,3.99189829826355,1.063276499735366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.798828125,0.0,1947.8006591796875,1895.4371337890625,0.0,3556.881103515625,0.9821518659591676,1.0,0.0,3.0,1.0,0.0
12132420,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.9990000128746032,0.6184707880020142,0.4918063580989837,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.8297176957130432,0.310575783252716,0.2960238754749298,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.7975512742996216,0.2739589810371399,0.193577766418457,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.7450084090232849,0.222824141383171,0.2136935889720916,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7310759425163269,0.2092025727033615,0.9539880752563475,284.7103881835937,284.95001220703125,297.8612365722656,288.2257080078125,297.4326171875,297.248779296875,284.7015686035156,1.0,0.5292932987213135,0.3076604902744293,0.3076604902744293,1.0,1.0,-2.866328716278076,0.5988529324531555,2.2674756050109863,-0.2651910185813904,0.9949726462364196,0.9949726462364196,0.0,115.22848510742188,115.0,38015.83203125,0.0,1905.47607421875,1.0,280.9928894042969,283.2854919433594,291.2771301269531,293.80743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36083.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923257291316986,1.0,0.0,0.0,3.990138292312622,3.9901657104492174,1.0623538173604177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5597.50439453125,0.0,1946.22216796875,1895.4371337890625,0.0,3619.187744140625,0.9817851781845092,1.0,0.0,3.0,1.0,0.0
12132480,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.9990000128746032,0.6168802976608276,0.4937357306480407,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.8291264176368713,0.3110762238502502,0.2965039908885956,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.7958559989929199,0.2733180820941925,0.1931359767913818,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.74382483959198,0.2225545793771743,0.2134532481431961,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.7293352484703064,0.2083741128444671,0.95034921169281,284.6668701171875,284.95001220703125,297.9031677246094,288.2284545898437,297.4364318847656,297.236083984375,284.6659545898437,1.0,0.5292428731918335,0.3329819738864898,0.3329819738864898,1.0,1.0,-2.863774299621582,0.6667567491531372,2.197017431259156,-0.1965958476066589,0.9926005005836488,0.9926005005836488,0.0,115.72370147705078,118.0,38114.83984375,0.0,1903.3958740234373,1.0,280.9558410644531,283.2426452636719,291.25616455078125,293.73992919921875,293.1499938964844,293.1499938964844,280.6499938964844,36153.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251008629798888,1.0,0.0,0.0,3.986712694168091,3.9867403507232666,1.0605305078570382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5904.61376953125,0.0,1942.290771484375,1895.4371337890625,0.0,3636.15576171875,0.9810732007026672,1.0,0.0,3.0,1.0,0.0
12132540,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204772949219,0.9990000128746032,0.6149072051048279,0.4960012435913086,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52301025390625,0.8284106254577637,0.311584323644638,0.2970373928546905,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238647460937,0.7940459251403809,0.2726928293704986,0.1927394717931747,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.7425349950790405,0.2222926914691925,0.2132522016763687,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.7274892926216125,0.2075589895248413,0.9468948841094972,284.5214233398437,284.95001220703125,297.9444885253906,288.2311706542969,297.440185546875,297.2236328125,284.5131225585937,1.0,0.5293906331062317,0.3583034574985504,0.3583034574985504,1.0,1.0,-2.862098932266236,0.7347272038459778,2.1273717880249023,-0.1281981617212295,0.9883323907852172,0.9883323907852172,0.0,116.34627532958984,118.0,39099.67578125,0.0,1903.3616943359373,1.0,280.69305419921875,283.055419921875,291.29052734375,293.8831481933594,293.1499938964844,293.1499938964844,280.6499938964844,36247.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326433539390564,1.0,0.0,0.0,3.981897354125977,3.981924772262573,1.0579701665847097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5703.658203125,0.0,1936.7437744140625,1895.4371337890625,0.0,3705.34619140625,0.9800159335136414,1.0,0.0,3.0,1.0,0.0
12132600,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6124046444892883,0.4988249540328979,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.8273515105247498,0.3120563328266144,0.2975003719329834,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809265136719,0.7918698191642761,0.2720346450805664,0.192293182015419,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810791015625,0.740943431854248,0.2220029532909393,0.2130022197961807,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.7253531813621521,0.2067279070615768,0.9432674646377563,284.4806823730469,284.95001220703125,297.9851989746094,288.2338562011719,297.4436950683594,297.2110290527344,284.4800109863281,1.0,0.5296869277954102,0.3836249113082886,0.3836249113082886,1.0,1.0,-2.8607113361358643,0.8015543222427368,2.059157133102417,-0.0610247999429702,0.9847479462623596,0.9847479462623596,0.0,117.14537811279295,106.0,39214.3203125,0.0,1904.6678466796875,1.0,280.6558837890625,283.0150756835937,291.2702331542969,293.8202209472656,293.1499938964844,293.1499938964844,280.3500061035156,36326.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353965520858764,1.0,0.0,0.0,3.975231170654297,3.9752583503723145,1.0544306405790849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6019.2568359375,0.0,1928.66015625,1895.4371337890625,0.0,3730.504638671875,0.9785779714584352,1.0,0.0,3.0,1.0,0.0
12132660,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337707519531,0.9990000128746032,0.6098348498344421,0.4971934258937835,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363647460937,0.828585684299469,0.3125165998935699,0.2979539930820465,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373107910156,0.7921262979507446,0.2713728547096252,0.1918451935052871,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.7414066195487976,0.2217042744159698,0.2127300500869751,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397216796875,0.7252032160758972,0.205891266465187,0.9395548105239868,284.33477783203125,284.95001220703125,298.0252685546875,288.2365417480469,297.4486083984375,297.20086669921875,284.3260192871094,1.0,0.5279256105422974,0.3810246884822845,0.3810246884822845,1.0,1.0,-2.853240966796875,0.7968710660934448,2.05637001991272,-0.0632791593670845,0.979235827922821,0.979235827922821,0.0,116.44428253173828,106.0,40137.8984375,0.0,1889.3236083984373,1.0,280.3933410644531,282.8275451660156,291.3024597167969,293.9622497558594,293.1499938964844,293.1499938964844,280.3500061035156,36432.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435065388679504,1.0,0.0,0.0,3.966968059539795,3.966995477676392,1.0500517646505614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5810.30224609375,0.0,1918.74658203125,1895.4371337890625,0.0,3804.280029296875,0.9767480492591858,1.0,0.0,3.0,1.0,0.0
12132720,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2874450683594,0.9990000128746032,0.6077540516853333,0.4930115044116974,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.8310481309890747,0.3129226267337799,0.2982829511165619,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.793662965297699,0.2706626057624817,0.1913086324930191,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.28826904296875,0.7429660558700562,0.2213653773069381,0.2123587876558303,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28839111328125,0.7261020541191101,0.2050130516290664,0.9353886246681212,284.28759765625,284.95001220703125,298.0647277832031,288.2391967773437,297.4549560546875,297.19287109375,284.2861022949219,1.0,0.5252119302749634,0.3784244358539581,0.3784244358539581,1.0,1.0,-2.841336250305176,0.7859962582588196,2.055340051651001,-0.0705034732818603,0.974302351474762,0.974302351474762,0.0,114.8582000732422,94.0,40131.05078125,0.0,1862.7813720703125,1.0,280.3559265136719,282.7824401855469,291.27886962890625,293.8918151855469,293.1499938964844,293.1499938964844,280.04998779296875,36525.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464309215545654,1.0,0.0,0.0,3.95652437210083,3.956551551818848,1.0445301086292602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6122.755859375,0.0,1905.9449462890625,1895.4371337890625,0.0,3830.75244140625,0.9744679927825928,1.0,0.0,3.0,1.0,0.0
12132780,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13348388671875,0.9990000128746032,0.6064134240150452,0.4866805374622345,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.8346937298774719,0.3133138120174408,0.2986194193363189,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13720703125,0.7964411973953247,0.2699478268623352,0.1907843053340912,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.7455886602401733,0.2210205048322677,0.2119877487421035,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398010253906,0.7279976606369019,0.2041302025318145,0.931207239627838,284.134521484375,284.95001220703125,298.10357666015625,288.2418518066406,297.4625244140625,297.18701171875,284.12506103515625,1.0,0.5216793417930603,0.3758242130279541,0.3758242130279541,1.0,1.0,-2.826570510864258,0.7741758227348328,2.0523946285247803,-0.077827051281929,0.9673826694488524,0.9673826694488524,0.0,112.5759506225586,94.0,40932.27734375,0.0,1828.616943359375,1.0,280.09381103515625,282.5908508300781,291.3058166503906,294.0220031738281,293.1499938964844,293.1499938964844,280.04998779296875,36652.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540870189666748,1.0,0.0,0.0,3.944094896316528,3.944121837615967,1.0379775403634994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5900.22802734375,0.0,1890.9140625,1895.4371337890625,0.0,3899.70556640625,0.9717103838920592,1.0,0.0,3.0,1.0,0.0
12132840,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.9990000128746032,0.6057877540588379,0.4787951707839966,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814819335937,0.8391711711883545,0.3136458992958069,0.2988410592079162,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.8000457882881165,0.2691802680492401,0.1901800334453582,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820617675781,0.7489579319953918,0.2206339389085769,0.2115323096513748,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.7305679321289062,0.2032115459442138,0.9266563057899476,284.0811767578125,284.95001220703125,298.1418151855469,288.2444763183594,297.470458984375,297.18182373046875,284.0791015625,1.0,0.517426073551178,0.3732239603996277,0.3732239603996277,1.0,1.0,-2.80886459350586,0.7613994479179382,2.0474650859832764,-0.0852302908897399,0.9610104560852052,0.9610104560852052,0.0,109.7897720336914,97.0,40824.68359375,0.0,1787.837890625,1.0,280.0560913085937,282.542236328125,291.278564453125,293.9405517578125,293.1499938964844,293.1499938964844,279.75,36767.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956256091594696,1.0,0.0,0.0,3.9290387630462646,3.929065704345703,1.0300680060026934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6208.193359375,0.0,1872.517333984375,1895.4371337890625,0.0,3919.14306640625,0.9684078097343444,1.0,0.0,3.0,1.0,0.0
12132900,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256896972656,0.9990000128746032,0.6056752800941467,0.4739091396331787,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92822265625,0.8421482443809509,0.3139767050743103,0.2991308867931366,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9293518066406,0.8020697236061096,0.2684202790260315,0.1896321922540664,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310913085937,0.7509750127792358,0.2202549129724502,0.2111394554376602,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319763183594,0.7318472862243652,0.2023101598024368,0.9224229454994202,283.9266662597656,284.95001220703125,298.1794128417969,288.2471008300781,297.4789123535156,297.1777038574219,283.9172668457031,1.0,0.5147976875305176,0.3706237375736236,0.3706237375736236,1.0,1.0,-2.795814037322998,0.7502425909042358,2.045571565628052,-0.0926091521978378,0.9526870846748352,0.9526870846748352,0.0,108.01378631591795,97.0,41586.0859375,0.0,1759.4263916015625,1.0,279.79449462890625,282.3520202636719,291.3026123046875,294.06231689453125,293.1499938964844,293.1499938964844,279.75,36918.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629014134407043,1.0,0.0,0.0,3.911557674407959,3.9115843772888175,1.020922468342178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5979.5146484375,0.0,1851.4617919921875,1895.4371337890625,0.0,3978.406982421875,0.9645290970802308,1.0,0.0,3.0,1.0,0.0
12132960,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87774658203125,0.9990000128746032,0.6053391695022583,0.47105872631073,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780822753906,0.8439650535583496,0.3142638504505157,0.2993596792221069,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.8028726577758789,0.2676208317279815,0.189043179154396,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.7519460916519165,0.2198459208011627,0.2107145637273788,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786315917969,0.7321467995643616,0.2013861089944839,0.9180927872657776,283.8778686523437,284.95001220703125,298.2164001464844,288.2497253417969,297.48681640625,297.1730041503906,283.87652587890625,1.0,0.5127115845680237,0.3714044988155365,0.3714044988155365,1.0,1.0,-2.7851810455322266,0.7481436133384705,2.0370376110076904,-0.0915647000074386,0.9450010061264038,0.9450010061264038,0.0,106.89802551269533,100.0,41523.37109375,0.0,1737.9884033203125,1.0,279.75634765625,282.3088684082031,291.2757873535156,293.9795837402344,293.1499938964844,293.1499938964844,279.45001220703125,37054.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642733931541444,1.0,0.0,0.0,3.891017198562622,3.8910439014434814,1.0102284022650565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6293.18896484375,0.0,1826.6148681640625,1895.4371337890625,0.0,3990.58642578125,0.9600138664245604,1.0,0.0,3.0,1.0,0.0
12133020,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301940917969,0.9990000128746032,0.6047162413597107,0.4693184196949005,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73260498046875,0.8452163338661194,0.3145566880702972,0.2996459603309631,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337341308594,0.8031007647514343,0.2668349146842956,0.1885011345148086,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7354431152344,0.7524078488349915,0.2194453775882721,0.210336372256279,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.736328125,0.7319722175598145,0.2004748731851577,0.9139934182167052,283.73114013671875,284.95001220703125,298.2527770996094,288.2523193359375,297.4945678710937,297.1683959960937,283.7220458984375,1.0,0.5111256241798401,0.3721852600574493,0.3721852600574493,1.0,1.0,-2.776539325714112,0.7472649812698364,2.0292742252349854,-0.089898832142353,0.935455560684204,0.935455560684204,0.0,106.15565490722656,100.0,42377.03515625,0.0,1721.448974609375,1.0,279.4954528808594,282.1300964355469,291.302001953125,294.1063842773437,293.1499938964844,293.1499938964844,279.45001220703125,37226.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97042053937912,1.0,0.0,0.0,3.867701292037964,3.867727518081665,9.981575885831262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6072.1669921875,0.0,1798.851806640625,1895.4371337890625,0.0,4044.912353515625,0.9548414349555968,1.0,0.0,3.0,1.0,0.0
12133080,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6868591308594,0.9990000128746032,0.6036100387573242,0.4688125252723694,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.845705509185791,0.3148098886013031,0.2998667657375335,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872253417969,0.8025413751602173,0.2660146951675415,0.1879151314496994,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6874084472656,0.7521865367889404,0.219016820192337,0.2099179923534393,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.7311627864837646,0.1995383948087692,0.9097362160682678,283.6869506835937,284.95001220703125,298.2885131835937,288.2549133300781,297.5014953613281,297.1628112792969,283.6861267089844,1.0,0.5099453926086426,0.3729660212993622,0.3729660212993622,1.0,1.0,-2.769134044647217,0.7467904686927795,2.022343635559082,-0.0881972089409828,0.9265421628952026,0.9265421628952026,0.0,105.7950668334961,103.0,42345.86328125,0.0,1708.6502685546875,1.0,279.45660400390625,282.0929870605469,291.27911376953125,294.0308532714844,293.1499938964844,293.1499938964844,279.1499938964844,37384.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718045592308044,1.0,0.0,0.0,3.840818881988525,3.840844869613648,9.843304269452346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6391.52734375,0.0,1766.911376953125,1895.4371337890625,0.0,4057.0859375,0.9489286541938782,1.0,0.0,3.0,1.0,0.0
12133140,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.54656982421875,0.9990000128746032,0.6020891070365906,0.4690602123737335,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5488586425781,0.8458138108253479,0.3150761127471924,0.3001457154750824,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54998779296875,0.8016085624694824,0.2652167677879333,0.1873771250247955,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5516052246094,0.7516282200813293,0.218602105975151,0.209545150399208,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5525207519531,0.7300393581390381,0.1986163854598999,0.9056854248046876,283.5474853515625,284.95001220703125,298.3236694335937,288.25750732421875,297.5083312988281,297.1574401855469,283.53887939453125,1.0,0.5091254115104675,0.3737468123435974,0.3737468123435974,1.0,1.0,-2.763212203979492,0.7468062043190002,2.0164060592651367,-0.0864545926451683,0.9158468842506408,0.9158468842506408,0.0,105.6880111694336,103.0,43225.88671875,0.0,1699.311767578125,1.0,279.1967163085937,281.9235534667969,291.30712890625,294.162353515625,293.1499938964844,293.1499938964844,279.1499938964844,37582.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780422449111938,1.0,0.0,0.0,3.810713529586792,3.810739278793335,9.6896008017211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6174.39501953125,0.0,1731.7940673828125,1895.4371337890625,0.0,4111.6826171875,0.9422595500946044,1.0,0.0,3.0,1.0,0.0
12133200,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5091857910156,0.9990000128746032,0.6000325083732605,0.4702287018299103,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.50927734375,0.845337450504303,0.3153075277805328,0.3003621399402618,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093688964844,0.8000773191452026,0.2643913626670837,0.1867989003658294,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.7505538463592529,0.2181635797023773,0.209133893251419,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.509521484375,0.7284315824508667,0.1976692825555801,0.9014689922332764,283.5092163085937,284.95001220703125,298.35821533203125,288.26007080078125,297.5147399902344,297.1517028808594,283.5089416503906,1.0,0.5085935592651367,0.3745275735855102,0.3745275735855102,1.0,1.0,-2.75810980796814,0.7470900416374207,2.011019706726074,-0.0846881493926048,0.9058071374893188,0.9058071374893188,0.0,105.86190032958984,106.0,43212.3671875,0.0,1692.5438232421875,1.0,279.1570129394531,281.892333984375,291.2858581542969,294.0902099609375,293.1499938964844,293.1499938964844,278.8500061035156,37766.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796753525733948,1.0,0.0,0.0,3.7764813899993896,3.7765069007873535,9.516296586298268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6495.95556640625,0.0,1692.1632080078125,1895.4371337890625,0.0,4125.90087890625,0.9347373247146606,1.0,0.0,3.0,1.0,0.0
12133260,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.377197265625,0.9990000128746032,0.597567081451416,0.4718881249427795,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793640136719,0.8446374535560608,0.3155591189861297,0.3006389141082763,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804626464844,0.798336386680603,0.2635971307754516,0.1862712055444717,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819885253906,0.7492889165878296,0.2177445739507675,0.2087693065404892,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3829345703125,0.726635754108429,0.1967368125915527,0.8974425196647644,283.3780822753906,284.95001220703125,298.3921203613281,288.2626342773437,297.52166748046875,297.1469116210937,283.3700256347656,1.0,0.5083222985267639,0.3749037384986877,0.3749037384986877,1.0,1.0,-2.7541258335113525,0.7467755675315857,2.007350444793701,-0.0838600248098373,0.8940666913986206,0.8940666913986206,0.0,106.20655059814452,106.0,44082.02734375,0.0,1688.258544921875,1.0,278.8984069824219,281.73193359375,291.3133239746094,294.2217102050781,293.1499938964844,293.1499938964844,278.8500061035156,37991.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859924912452698,1.0,0.0,0.0,3.738545656204224,3.738570928573608,9.326070085080572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6280.61962890625,0.0,1649.1904296875,1895.4371337890625,0.0,4180.59130859375,0.9263542890548706,1.0,0.0,3.0,1.0,0.0
12133320,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.345947265625,0.9990000128746032,0.594601035118103,0.4742415249347687,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.345947265625,0.8434975147247314,0.3157797753810882,0.3008568286895752,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.345947265625,0.7961464524269104,0.2627814412117004,0.1857077032327652,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.345947265625,0.7476435303688049,0.2173054665327072,0.2083692252635955,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3459777832031,0.7244634032249451,0.1957758367061615,0.8932364583015442,283.345947265625,284.95001220703125,298.4254455566406,288.26519775390625,297.5287780761719,297.14263916015625,283.34625244140625,1.0,0.5082544684410095,0.3752799332141876,0.3752799332141876,1.0,1.0,-2.750654935836792,0.7465654015541077,2.004089593887329,-0.0830804780125618,0.8829994201660156,0.8829994201660156,0.0,106.76299285888672,109.0,44067.19140625,0.0,1685.7340087890625,1.0,278.8575439453125,281.7070007324219,291.2922058105469,294.15008544921875,293.1499938964844,293.1499938964844,279.1499938964844,38199.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877567291259766,1.0,0.0,0.0,3.69589114189148,3.695916175842285,9.114475005844724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5834.83544921875,0.0,1601.49365234375,1895.4371337890625,0.0,4195.77490234375,0.917002260684967,1.0,0.0,3.0,1.0,0.0
