time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133380,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4970397949219,0.9990000128746032,0.5921648740768433,0.4766480028629303,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4941711425781,0.8424837589263916,0.3163831830024719,0.3012385070323944,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4926452636719,0.7941221594810486,0.2623554170131683,0.1852708458900451,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49072265625,0.7461227178573608,0.2171431630849838,0.2080878615379333,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4894714355469,0.7223799228668213,0.1950604766607284,0.8895002603530884,283.49578857421875,284.95001220703125,298.4581298828125,288.2677307128906,297.53863525390625,297.1424865722656,283.5069580078125,1.0,0.5083926320075989,0.3756561279296875,0.3756561279296875,1.0,1.0,-2.748425006866455,0.7467759251594543,2.001649141311645,-0.0822843834757804,0.8747334480285645,0.8747334480285645,0.0,107.3727569580078,109.0,43005.875,0.0,1685.2972412109375,1.0,279.10186767578125,281.8943176269531,291.2156677246094,293.9136657714844,293.1499938964844,293.1499938964844,279.1499938964844,38225.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784237742424012,1.0,0.0,0.0,3.653386831283569,3.653411388397217,8.906039852263348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5980.01708984375,0.0,1553.6046142578125,1895.4371337890625,0.0,4115.0068359375,0.90761137008667,1.0,0.0,3.0,1.0,0.0
12133440,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5687866210937,0.9990000128746032,0.5904636383056641,0.4784251153469085,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5679016113281,0.8422067165374756,0.3173885643482208,0.3020476698875427,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5674133300781,0.7929397225379944,0.2623432576656341,0.1851561367511749,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5668334960937,0.7452834248542786,0.2172909379005432,0.2081222683191299,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5664367675781,0.7209383845329285,0.1946408897638321,0.8871410489082336,283.5683898925781,284.95001220703125,298.490234375,288.270263671875,297.5510559082031,297.14630126953125,283.5720520019531,1.0,0.5087866187095642,0.376032292842865,0.376032292842865,1.0,1.0,-2.748615026473999,0.7478076815605164,2.000807285308838,-0.0814059972763061,0.8662951588630676,0.8662951588630676,0.0,107.87751770019533,97.0,42796.078125,0.0,1687.9407958984375,1.0,279.1421813964844,281.96759033203125,291.2114562988281,293.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38220.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717541933059692,1.0,0.0,0.0,3.6121323108673096,3.612156391143799,8.706039125172538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5676.34033203125,0.0,1507.8873291015625,1895.4371337890625,0.0,4056.643798828125,0.8983950018882751,1.0,0.0,3.0,1.0,0.0
12133500,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315979003906,0.9990000128746032,0.5896015763282776,0.4754019379615783,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.728759765625,0.8447837829589844,0.3186250329017639,0.3030425012111664,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7271728515625,0.7947121858596802,0.2625701427459717,0.1851867288351059,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7252502441406,0.7469820380210876,0.2176274359226226,0.2082982510328292,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.7219399213790894,0.1944131255149841,0.8854471445083618,283.7303466796875,284.95001220703125,298.521728515625,288.2727966308594,297.56451416015625,297.1519775390625,283.74151611328125,1.0,0.5071937441825867,0.3764084875583648,0.3764084875583648,1.0,1.0,-2.7439396381378174,0.747173547744751,1.9967660903930664,-0.0805504024028778,0.8597341179847717,0.8597341179847717,0.0,106.89019775390624,97.0,41685.9296875,0.0,1676.4124755859375,1.0,279.39727783203125,282.1647644042969,291.177734375,293.76239013671875,293.1499938964844,293.1499938964844,279.45001220703125,38146.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603544473648072,1.0,0.0,0.0,3.571739912033081,3.571763753890991,8.512418503414665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5833.72265625,0.0,1463.550048828125,1895.4371337890625,0.0,3955.744873046875,0.8894150257110596,1.0,0.0,3.0,1.0,0.0
12133560,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79937744140625,0.9990000128746032,0.5901898145675659,0.4689637720584869,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987060546875,0.8495720028877258,0.3200744390487671,0.3042653799057007,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983093261719,0.7987397909164429,0.263015478849411,0.1853896677494049,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978515625,0.7506451606750488,0.2181454002857208,0.2086504250764846,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974853515625,0.7248013019561768,0.1943883746862411,0.8846248984336853,283.799072265625,284.95001220703125,298.5526123046875,288.2753295898437,297.5790405273437,297.159423828125,283.8018493652344,1.0,0.5047711730003357,0.3767418563365936,0.3767418563365936,1.0,1.0,-2.7366318702697754,0.7455446124076843,1.9910871982574463,-0.080006293952465,0.8527994155883789,0.8527994155883789,0.0,104.87467956542967,100.0,41414.4765625,0.0,1656.277099609375,1.0,279.4411926269531,282.2368469238281,291.2006225585937,293.8114624023437,293.1499938964844,293.1499938964844,279.75,38078.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535911679267884,1.0,0.0,0.0,3.533509492874145,3.533532857894897,8.331166441166715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5552.8896484375,0.0,1422.4454345703125,1895.4371337890625,0.0,3895.256103515625,0.8808416128158569,1.0,0.0,3.0,1.0,0.0
12133620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.9990000128746032,0.591778576374054,0.464911937713623,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522399902344,0.8531753420829773,0.3216444551944732,0.3056132793426513,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8015606999397278,0.2635787725448608,0.1856876462697982,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.7533006072044373,0.2187772393226623,0.2091283202171325,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.726729154586792,0.1945098042488098,0.8845431804656982,283.9537353515625,284.95001220703125,298.5828857421875,288.27783203125,297.5935974121094,297.1670227050781,283.96490478515625,1.0,0.5038606524467468,0.3770752251148224,0.3770752251148224,1.0,1.0,-2.733938217163086,0.7454877495765686,1.988450527191162,-0.0794619768857956,0.8476472496986389,0.8476472496986389,0.0,103.66638946533205,100.0,40429.58984375,0.0,1646.7186279296875,1.0,279.6950378417969,282.435546875,291.1805725097656,293.677001953125,293.1499938964844,293.1499938964844,279.75,37957.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942746877670288,1.0,0.0,0.0,3.496887445449829,3.496910333633423,8.159369144777884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.34716796875,0.0,1383.4300537109375,1895.4371337890625,0.0,3797.391845703125,0.8726840615272522,1.0,0.0,3.0,1.0,0.0
12133680,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245361328125,0.9990000128746032,0.593830406665802,0.4618996083736419,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.8563873767852783,0.3233620226383209,0.3071566522121429,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.8039917945861816,0.2642769813537597,0.1861234456300735,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.755642831325531,0.2195373177528381,0.2097720503807068,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224304199219,0.7283961772918701,0.1947850883007049,0.8853617906570435,284.0242004394531,284.95001220703125,298.612548828125,288.2803649902344,297.6090087890625,297.1762084960937,284.02752685546875,1.0,0.5034536123275757,0.3774085938930511,0.3774085938930511,1.0,1.0,-2.734508991241455,0.7465363144874573,1.987972617149353,-0.0787003561854362,0.8422282338142395,0.8422282338142395,0.0,102.8507843017578,103.0,40241.80078125,0.0,1643.7457275390625,1.0,279.7403869628906,282.5111389160156,291.2109680175781,293.74169921875,293.1499938964844,293.1499938964844,280.04998779296875,37841.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369178414344788,1.0,0.0,0.0,3.4633681774139404,3.463390588760376,8.003696621017298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5451.34228515625,0.0,1348.3472900390625,1895.4371337890625,0.0,3744.382568359375,0.8651363253593445,1.0,0.0,3.0,1.0,0.0
12133740,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18084716796875,0.9990000128746032,0.5960299968719482,0.4597823917865753,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17828369140625,0.8591377139091492,0.3251477181911468,0.3087535500526428,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766662597656,0.8059450387954712,0.2650282382965088,0.1865903586149215,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1748046875,0.7576037645339966,0.2203613519668579,0.2104764878749847,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733703613281,0.7297377586364746,0.1951398700475692,0.8865814805030823,284.1797180175781,284.95001220703125,298.6416320800781,288.2828369140625,297.6249084472656,297.1862487792969,284.1910400390625,1.0,0.5034990310668945,0.3777419626712799,0.3777419626712799,1.0,1.0,-2.7370035648345947,0.7482408881187439,1.988762736320496,-0.0778543651103973,0.8385937213897705,0.8385937213897705,0.0,102.34042358398438,103.0,39333.41796875,0.0,1644.99560546875,1.0,279.9930114746094,282.70855712890625,291.19439697265625,293.6195678710937,293.1499938964844,293.1499938964844,280.04998779296875,37674.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927162230014801,1.0,0.0,0.0,3.432300090789795,3.432322263717652,7.860746222831949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5604.0234375,0.0,1315.9708251953125,1895.4371337890625,0.0,3655.102783203125,0.8581870198249817,1.0,0.0,3.0,1.0,0.0
12133800,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2520751953125,0.9990000128746032,0.5983917713165283,0.4582280814647674,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513427734375,0.8616976141929626,0.327047199010849,0.3104988634586334,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2508544921875,0.8076925277709961,0.2658804059028625,0.1871557533740997,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503356933594,0.7594175338745117,0.2212806791067123,0.2113010585308075,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.7309592962265015,0.1955937296152115,0.8883941173553467,284.2517395019531,284.95001220703125,298.6700744628906,288.28533935546875,297.6417236328125,297.19793701171875,284.25518798828125,1.0,0.5039557814598083,0.3780753314495086,0.3780753314495086,1.0,1.0,-2.741530656814575,0.7506400942802429,1.990890622138977,-0.0769251212477684,0.834707498550415,0.834707498550415,0.0,102.04468536376952,106.0,39199.328125,0.0,1650.2152099609375,1.0,280.0397033691406,282.7847595214844,291.2255859375,293.6893005371094,293.1499938964844,293.1499938964844,280.3500061035156,37522.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223452806472778,1.0,0.0,0.0,3.405012845993042,3.4050350189208984,7.736256293355837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5363.0478515625,0.0,1287.93212890625,1895.4371337890625,0.0,3610.785888671875,0.8519969582557678,1.0,0.0,3.0,1.0,0.0
12133860,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.9990000128746032,0.6007104516029358,0.4574486315250397,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.86380934715271,0.3289888799190521,0.3122692108154297,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40264892578125,0.8089818358421326,0.266764223575592,0.1877332627773285,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4008178710937,0.760856568813324,0.2222393304109573,0.2121587097644806,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.7318487167358398,0.1960856765508651,0.8903897404670715,284.4056701660156,284.95001220703125,298.6979675292969,288.2878112792969,297.6586608886719,297.21002197265625,284.4169616699219,1.0,0.5047578811645508,0.3783732950687408,0.3783732950687408,1.0,1.0,-2.747429847717285,0.7534249424934387,1.9940049648284912,-0.0760164931416511,0.8325634598731995,0.8325634598731995,0.0,102.0007781982422,106.0,38349.93359375,0.0,1658.6392822265625,1.0,280.2912902832031,282.9787902832031,291.2086181640625,293.57232666015625,293.1499938964844,293.1499938964844,280.3500061035156,37326.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913516402244568,1.0,0.0,0.0,3.38069748878479,3.3807191848754883,7.626160822837846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5510.9267578125,0.0,1262.8831787109375,1895.4371337890625,0.0,3529.2080078125,0.8465208411216736,1.0,0.0,3.0,1.0,0.0
12133920,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.9990000128746032,0.603070855140686,0.4571070969104767,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.8657650947570801,0.3310256600379944,0.3141648471355438,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770812988281,0.8101220726966858,0.2677340507507324,0.1883948147296905,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.7621740698814392,0.2232750505208969,0.2131141871213913,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47613525390625,0.7326292991638184,0.1966463327407837,0.8928071856498718,284.4779357910156,284.95001220703125,298.7252197265625,288.290283203125,297.6761474609375,297.2232360839844,284.4814147949219,1.0,0.5058757662773132,0.378671258687973,0.378671258687973,1.0,1.0,-2.7548863887786865,0.7567381262779236,1.9981482028961184,-0.0750485733151435,0.8301876187324524,0.8301876187324524,0.0,102.12169647216795,109.0,38263.765625,0.0,1670.1619873046875,1.0,280.3391418457031,283.0540771484375,291.23876953125,293.64361572265625,293.1499938964844,293.1499938964844,280.6499938964844,37150.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909469723701477,1.0,0.0,0.0,3.360595703125,3.3606173992156982,7.53573942802177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5283.7353515625,0.0,1242.32080078125,1895.4371337890625,0.0,3491.681884765625,0.8418999314308167,1.0,0.0,3.0,1.0,0.0
12133980,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63067626953125,0.9990000128746032,0.6053102016448975,0.4574081003665924,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.8673219680786133,0.333089679479599,0.3160688281059265,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8108823895454407,0.2687239050865173,0.1890588551759719,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249084472656,0.7631571292877197,0.2243357449769973,0.2140864580869674,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.7331082820892334,0.1972247660160064,0.8952902555465698,284.629638671875,284.95001220703125,298.7518920898437,288.292724609375,297.69317626953125,297.2359924316406,284.6407775878906,1.0,0.507254958152771,0.3789691925048828,0.3789691925048828,1.0,1.0,-2.763324737548828,0.7603890895843506,2.002935647964477,-0.0740321800112724,0.8295150399208069,0.8295150399208069,0.0,102.4464340209961,109.0,37464.20703125,0.0,1684.1546630859375,1.0,280.5899658203125,283.2440185546875,291.2208251953125,293.5296936035156,293.1499938964844,293.1499938964844,280.6499938964844,36937.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013242721557616,1.0,0.0,0.0,3.3437740802764893,3.3437952995300293,7.460486699528701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5427.6416015625,0.0,1224.8431396484375,1895.4371337890625,0.0,3415.92529296875,0.8380612730979919,1.0,0.0,3.0,1.0,0.0
12134040,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025451660156,0.9990000128746032,0.607546865940094,0.4580182135105133,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8687809109687805,0.3352389633655548,0.318084180355072,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8115631341934204,0.2697919905185699,0.1897983849048614,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.7640665769577026,0.2254634797573089,0.215143010020256,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.7335184216499329,0.1978591680526733,0.89811110496521,284.7022399902344,284.95001220703125,298.7779846191406,288.295166015625,297.7103271484375,297.249267578125,284.7055969238281,1.0,0.5088762044906616,0.379267156124115,0.379267156124115,1.0,1.0,-2.7729883193969727,0.7644616961479187,2.0085268020629883,-0.0729635953903198,0.8286358714103699,0.8286358714103699,0.0,102.89190673828124,112.0,37445.4375,0.0,1700.621826171875,1.0,280.6387023925781,283.31854248046875,291.2500305175781,293.6024475097656,293.1499938964844,293.1499938964844,280.95001220703125,36746.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978592157363892,1.0,0.0,0.0,3.3313920497894287,3.3314132690429688,7.405336646115757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.8837890625,0.0,1211.849609375,1895.4371337890625,0.0,3383.62109375,0.8351303935050964,1.0,0.0,3.0,1.0,0.0
12134100,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.6096649169921875,0.4591317474842071,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8699172735214233,0.3374194204807281,0.3201028704643249,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8119487762451172,0.2708849906921386,0.1905379593372345,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7647063136100769,0.2266165763139724,0.2162099033594131,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.733686089515686,0.1985116600990295,0.900961697101593,284.8588256835937,284.95001220703125,298.803466796875,288.297607421875,297.7267150878906,297.2615966796875,284.8702697753906,1.0,0.5106956362724304,0.3795651197433471,0.3795651197433471,1.0,1.0,-2.783381938934326,0.7687865495681763,2.0145952701568604,-0.0718570575118064,0.8295372724533081,0.8295372724533081,0.0,103.49736785888672,112.0,36816.4296875,0.0,1719.048095703125,1.0,280.8891296386719,283.5128173828125,291.2323608398437,293.4958801269531,293.1499938964844,293.1499938964844,280.95001220703125,36518.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903822302818298,1.0,0.0,0.0,3.322592735290528,3.3226137161254883,7.366268164332723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5362.3232421875,0.0,1202.0389404296875,1895.4371337890625,0.0,3313.7822265625,0.8330456018447876,1.0,0.0,3.0,1.0,0.0
12134160,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.6117627620697021,0.4603989720344543,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8710566163063049,0.3396914303302765,0.3222392797470093,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8123537302017212,0.2720624208450317,0.1913577169179916,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7653589248657227,0.2278397530317306,0.217363104224205,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7338669896125793,0.1992298513650894,0.9041701555252076,284.9319763183594,284.95001220703125,298.8283386230469,288.3000183105469,297.7430114746094,297.274169921875,284.9353332519531,1.0,0.5127054452896118,0.3796570301055908,0.3796570301055908,1.0,1.0,-2.794837236404419,0.7729806303977966,2.0218567848205566,-0.071201778948307,0.8301994204521179,0.8301994204521179,0.0,104.17803955078124,115.0,36852.1796875,0.0,1739.568359375,1.0,280.9384155273437,283.5865478515625,291.2635192871094,293.57647705078125,293.1499938964844,293.1499938964844,281.25,36317.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878748416900635,1.0,0.0,0.0,3.318448066711426,3.3184690475463867,7.347902055698796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5158.60107421875,0.0,1196.7957763671875,1895.4371337890625,0.0,3290.327880859375,0.8319157361984253,1.0,0.0,3.0,1.0,0.0
12134220,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9990000128746032,0.6136927008628845,0.4620495140552521,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.871943473815918,0.3419837951660156,0.3243739604949951,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8125321865081787,0.2732540369033813,0.1921740919351577,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7658023238182068,0.2290798276662826,0.2185219079256057,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7338712811470032,0.1999679058790207,0.9074288606643676,285.08575439453125,284.95001220703125,298.8526306152344,288.30242919921875,297.7582092285156,297.28533935546875,285.0968322753906,1.0,0.5148691534996033,0.3797489106655121,0.3797489106655121,1.0,1.0,-2.8068723678588867,0.7773382067680359,2.029534101486206,-0.0705509856343269,0.8325863480567932,0.8325863480567932,0.0,104.98358917236328,115.0,36253.828125,0.0,1761.7242431640625,1.0,281.18878173828125,283.7762145996094,291.24609375,293.4742126464844,293.1499938964844,293.1499938964844,281.25,36088.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813258409500122,1.0,0.0,0.0,3.3178179264068604,3.3178389072418213,7.345112180701108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5306.45751953125,0.0,1194.6527099609375,1895.4371337890625,0.0,3229.004638671875,0.831627368927002,1.0,0.0,3.0,1.0,0.0
12134280,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.9990000128746032,0.6156064867973328,0.4637690484523773,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8728768229484558,0.3443590998649597,0.326616495847702,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8127686381340027,0.2745207250118255,0.1930628418922424,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7662951350212097,0.2303827106952667,0.2197586596012115,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7339288592338562,0.2007674127817154,0.9110373854637146,285.1562194824219,284.95001220703125,298.8763427734375,288.3048095703125,297.7732238769531,297.2966003417969,285.1593322753906,1.0,0.5171838998794556,0.3798408210277557,0.3798408210277557,1.0,1.0,-2.819810628890991,0.7820044755935669,2.037806272506714,-0.0698644444346427,0.8347170948982239,0.8347170948982239,0.0,105.83829498291016,118.0,36317.671875,0.0,1785.68212890625,1.0,281.2383117675781,283.8458251953125,291.2765197753906,293.55621337890625,293.1499938964844,293.1499938964844,281.54998779296875,35889.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796060085296631,1.0,0.0,0.0,3.321732521057129,3.32175350189209,7.362454539361352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5108.38232421875,0.0,1196.952880859375,1895.4371337890625,0.0,3212.887939453125,0.8322767019271851,1.0,0.0,3.0,1.0,0.0
12134340,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.9990000128746032,0.6173909902572632,0.4658098220825195,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.8735899329185486,0.3467483818531036,0.3288487493991852,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.8128083348274231,0.2757948935031891,0.1939417272806167,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7666056752204895,0.2316967546939849,0.220993772149086,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.7338336110115051,0.2015792578458786,0.9146618247032166,285.3072814941406,284.95001220703125,298.8994445800781,288.3071594238281,297.78717041015625,297.3064880371094,285.3180236816406,1.0,0.51961749792099,0.3799327313899994,0.3799327313899994,1.0,1.0,-2.833170175552368,0.7868137955665588,2.046356439590454,-0.0691548958420753,0.8385547995567322,0.8385547995567322,0.0,106.7981948852539,118.0,35739.4296875,0.0,1811.0035400390625,1.0,281.489013671875,284.0313415527344,291.2575378417969,293.45440673828125,293.1499938964844,293.1499938964844,281.54998779296875,35667.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736506104469299,1.0,0.0,0.0,3.329026460647583,3.329047441482544,7.394822887363262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5255.146484375,0.0,1202.261474609375,1895.4371337890625,0.0,3157.052001953125,0.8337412476539612,1.0,0.0,3.0,1.0,0.0
12134400,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.9990000128746032,0.6191885471343994,0.467862606048584,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8743804693222046,0.3492153286933899,0.3311837315559387,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8129327297210693,0.2771383225917816,0.1948887258768081,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7669909596443176,0.2330687642097473,0.2223018258810043,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7338119745254517,0.2024462670087814,0.9186047315597534,285.3749389648437,284.95001220703125,298.9219665527344,288.3095092773437,297.8009948730469,297.3165588378906,285.37774658203125,1.0,0.5221713185310364,0.380024641752243,0.380024641752243,1.0,1.0,-2.8472962379455566,0.7918843626976013,2.0554120540618896,-0.0684157460927963,0.8421143293380737,0.8421143293380737,0.0,107.7889633178711,121.0,35826.546875,0.0,1837.8973388671875,1.0,281.5385131835937,284.0967102050781,291.2867431640625,293.53643798828125,293.1499938964844,293.1499938964844,281.8500061035156,35478.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724232316017151,1.0,0.0,0.0,3.3406150341033936,3.3406362533569336,7.446396921295673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5060.798828125,0.0,1211.8592529296875,1895.4371337890625,0.0,3145.54052734375,0.8360984921455383,1.0,0.0,3.0,1.0,0.0
12134460,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.9990000128746032,0.6209321022033691,0.4701730012893677,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.8749922513961792,0.3517146408557892,0.3335084617137909,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8128985166549683,0.2785061001777649,0.1958255916833877,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.767228901386261,0.234463483095169,0.2236070334911346,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7336670756340027,0.2033343166112899,0.9225506782531738,285.5403137207031,284.95001220703125,298.9438781738281,288.31182861328125,297.81402587890625,297.3256530761719,285.5521850585937,1.0,0.5248174071311951,0.3799993097782135,0.3799993097782135,1.0,1.0,-2.86173939704895,0.7967737913131714,2.0649654865264893,-0.0679477453231811,0.8476341366767883,0.8476341366767883,0.0,108.865966796875,121.0,35388.4765625,0.0,1865.960205078125,1.0,281.7897033691406,284.2857360839844,291.2666931152344,293.4369812011719,293.1499938964844,293.1499938964844,281.8500061035156,35254.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668522834777832,1.0,0.0,0.0,3.355592966079712,3.355613946914673,7.513319246754691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5213.8359375,0.0,1224.5037841796875,1895.4371337890625,0.0,3093.28173828125,0.8392741680145264,1.0,0.0,3.0,1.0,0.0
12134520,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.9990000128746032,0.6227996349334717,0.4723597168922424,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.8757964372634888,0.3543280065059662,0.3359704315662384,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.8130554556846619,0.2799770832061767,0.1968540251255035,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.7676411271095276,0.2359419763088226,0.2250080853700637,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.7336828708648682,0.2043003141880035,0.9269059896469116,285.61309814453125,284.95001220703125,298.9652099609375,288.3141174316406,297.8275146484375,297.3357238769531,285.61590576171875,1.0,0.5275680422782898,0.3799739778041839,0.3799739778041839,1.0,1.0,-2.876996755599976,0.801918089389801,2.07507872581482,-0.067472830414772,0.8528410196304321,0.8528410196304321,0.0,109.9384765625,124.0,35535.3984375,0.0,1895.56689453125,1.0,281.8387756347656,284.3506164550781,291.2976989746094,293.5262756347656,293.1499938964844,293.1499938964844,282.1499938964844,35063.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663400411605835,1.0,0.0,0.0,3.3749985694885254,3.3750200271606445,7.600471008117893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5025.5361328125,0.0,1241.7176513671875,1895.4371337890625,0.0,3088.4765625,0.8433661460876465,1.0,0.0,3.0,1.0,0.0
12134580,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.9990000128746032,0.6246567368507385,0.4747333824634552,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.8764768242835999,0.3569766283035278,0.3384337723255157,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8131048083305359,0.2814748585224151,0.1978804916143417,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.7679553031921387,0.2374465614557266,0.2264154553413391,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7336199879646301,0.2052910178899765,0.9313050508499146,285.7825927734375,284.95001220703125,298.9859924316406,288.3163757324219,297.8403015136719,297.3450012207031,285.7940368652344,1.0,0.5303980708122253,0.3799486756324768,0.3799486756324768,1.0,1.0,-2.8925704956054688,0.8071659207344055,2.085404396057129,-0.0669827759265899,0.8600269556045532,0.8600269556045532,0.0,111.07889556884766,124.0,35143.98046875,0.0,1926.3076171875,1.0,282.0909118652344,284.5396423339844,291.2784729003906,293.4316711425781,293.1499938964844,293.1499938964844,282.1499938964844,34847.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86153244972229,1.0,0.0,0.0,3.397554397583008,3.397575855255127,7.702400921516528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5183.00390625,0.0,1262.005126953125,1895.4371337890625,0.0,3043.378173828125,0.8482382297515869,1.0,0.0,3.0,1.0,0.0
12134640,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.9990000128746032,0.6266341805458069,0.4769585132598877,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8773593902587891,0.3597240149974823,0.3410308063030243,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8133519291877747,0.283060759305954,0.1989954560995102,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.7684530019760132,0.2390251606702804,0.2279170900583267,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.7337260842323303,0.2063515335321426,0.9361087679862976,285.8517150878906,284.95001220703125,299.0061340332031,288.3186340332031,297.8534545898437,297.3551025390625,285.8541564941406,1.0,0.5333204865455627,0.3799233436584472,0.3799233436584472,1.0,1.0,-2.9089083671569824,0.8126702308654785,2.096238136291504,-0.0664678886532783,0.8667876720428467,0.8667876720428467,0.0,112.2067413330078,127.0,35309.13671875,0.0,1958.5421142578125,1.0,282.1392822265625,284.6000061035156,291.3098449707031,293.5240478515625,293.1499938964844,293.1499938964844,282.45001220703125,34674.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618171811103821,1.0,0.0,0.0,3.424041271209717,3.424062967300415,7.822962970749359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4994.90966796875,0.0,1286.7064208984375,1895.4371337890625,0.0,3046.048828125,0.8539355397224426,1.0,0.0,3.0,1.0,0.0
12134700,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.9990000128746032,0.6285955309867859,0.4793781638145447,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187683105469,0.8780995607376099,0.3624943792819977,0.3436135947704315,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.8134727478027344,0.2846611142158508,0.2000972926616668,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.7688363790512085,0.240620881319046,0.229414477944374,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.7337393760681152,0.2074286043643951,0.9409131407737732,286.0198974609375,284.95001220703125,299.0257263183594,288.32086181640625,297.8658447265625,297.3642883300781,286.0308837890625,1.0,0.5363085865974426,0.3798980116844177,0.3798980116844177,1.0,1.0,-2.925464868545532,0.8182440996170044,2.1072206497192383,-0.0659425780177116,0.8755433559417725,0.8755433559417725,0.0,113.4027099609375,127.0,34924.28125,0.0,1991.8095703125,1.0,282.3925476074219,284.7872009277344,291.2891540527344,293.428955078125,293.1499938964844,293.1499938964844,282.45001220703125,34482.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575630784034729,1.0,0.0,0.0,3.453239679336548,3.453261613845825,7.95695257238549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5154.5693359375,0.0,1314.339599609375,1895.4371337890625,0.0,3006.152099609375,0.8603209853172302,1.0,0.0,3.0,1.0,0.0
12134760,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.9990000128746032,0.6306689977645874,0.481643408536911,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.8790357708930969,0.3653542995452881,0.3463219404220581,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848999023437,0.813782811164856,0.2863399982452392,0.2012811750173568,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.7693968415260315,0.2422833740711212,0.2309996932744979,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7339151501655579,0.2085686475038528,0.9460930228233336,286.08544921875,284.95001220703125,299.0447082519531,288.3230285644531,297.8785095214844,297.3742370605469,286.0876159667969,1.0,0.539376974105835,0.3797610104084015,0.3797610104084015,1.0,1.0,-2.942711114883423,0.8237670660018921,2.118943929672241,-0.0656774491071701,0.8838266134262085,0.8838266134262085,0.0,114.58236694335938,130.0,35103.1640625,0.0,2026.498291015625,1.0,282.4398803710937,284.8434143066406,291.319580078125,293.5216064453125,293.1499938964844,293.1499938964844,282.75,34334.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583381772041321,1.0,0.0,0.0,3.485785722732544,3.4858078956604004,8.107643338917114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4964.880859375,0.0,1346.133056640625,1895.4371337890625,0.0,3013.420166015625,0.8674138784408569,1.0,0.0,3.0,1.0,0.0
12134820,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.9990000128746032,0.6327294111251831,0.4840979278087616,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8798262476921082,0.3682341575622558,0.3490081429481506,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.8139626383781433,0.2880299687385559,0.2024461328983307,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.248779296875,0.7698388695716858,0.243959754705429,0.2325743436813354,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471008300781,0.7339940071105957,0.2097222357988357,0.9512455463409424,286.253173828125,284.95001220703125,299.0631408691406,288.3251953125,297.8900451660156,297.3827209472656,286.2637939453125,1.0,0.542499303817749,0.3796239793300628,0.3796239793300628,1.0,1.0,-2.9601047039031982,0.8293126821517944,2.1307921409606934,-0.0654280185699462,0.8941349387168884,0.8941349387168884,0.0,115.82743072509766,130.0,34718.5703125,0.0,2062.138916015625,1.0,282.6944885253906,285.0299987792969,291.2969665527344,293.424560546875,293.1499938964844,293.1499938964844,282.75,34172.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543308973312378,1.0,0.0,0.0,3.5205092430114746,3.5205318927764893,8.26997677449981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5127.31884765625,0.0,1380.6280517578125,1895.4371337890625,0.0,2975.850341796875,0.8750779628753662,1.0,0.0,3.0,1.0,0.0
12134880,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3156433105469,0.9990000128746032,0.6349008679389954,0.4863756597042084,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8808234930038452,0.3712000250816345,0.3518191576004028,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.8143389225006104,0.2897944450378418,0.2036919593811035,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.7704658508300781,0.2456997036933899,0.2342352122068405,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.7342433333396912,0.2109388411045074,0.9567728638648988,286.31549072265625,284.95001220703125,299.0809631347656,288.3273010253906,297.9015197753906,297.3914489746094,286.3174133300781,1.0,0.5456925630569458,0.3794869780540466,0.3794869780540466,1.0,1.0,-2.9781525135040283,0.8350723385810852,2.143080234527588,-0.0651639029383659,0.9039188623428344,0.9039188623428344,0.0,117.04884338378906,133.0,34906.34765625,0.0,2099.16650390625,1.0,282.7405700683594,285.08258056640625,291.32672119140625,293.5171813964844,293.1499938964844,293.1499938964844,282.45001220703125,34056.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553599119186401,1.0,0.0,0.0,3.5578904151916504,3.557913303375244,8.44653243348148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5491.099609375,0.0,1418.9107666015625,1895.4371337890625,0.0,2985.49609375,0.8833062052726746,1.0,0.0,3.0,1.0,0.0
12134940,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.166748046875,0.9990000128746032,0.6360263824462891,0.4891711175441742,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685485839844,0.8813508749008179,0.3736965656280517,0.354463517665863,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17022705078125,0.8142850995063782,0.2911182940006256,0.204820454120636,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7706925272941589,0.2471176981925964,0.2357875853776931,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732482910156,0.7341495752334595,0.2118713706731796,0.9618741869926452,286.1676025390625,284.95001220703125,299.0982360839844,288.3293762207031,297.9084777832031,297.3941345214844,286.1580505371094,1.0,0.5489060878753662,0.379349946975708,0.379349946975708,1.0,1.0,-2.995802640914917,0.8406863808631897,2.155116319656372,-0.0648850873112678,0.9106332659721376,0.9106332659721376,0.0,118.41605377197266,133.0,35755.2578125,0.0,2136.654541015625,1.0,282.5002746582031,284.8999938964844,291.4197998046875,293.7652893066406,293.1499938964844,293.1499938964844,282.45001220703125,34128.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691636919975281,1.0,0.0,0.0,3.592967748641968,3.5929908752441406,8.613902764409431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5377.24072265625,0.0,1456.85498046875,1895.4371337890625,0.0,3114.96533203125,0.8911458849906921,1.0,0.0,3.0,1.0,0.0
12135000,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.9990000128746032,0.6359230875968933,0.4933179318904876,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.8805973529815674,0.3756760656833648,0.3565719127655029,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.108642578125,0.8130398988723755,0.2919502854347229,0.2055761069059372,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.769792914390564,0.248148426413536,0.2369617372751236,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7330537438392639,0.2124384492635727,0.9653443694114684,286.1081237792969,284.95001220703125,299.1148986816406,288.3314208984375,297.9076538085937,297.3858337402344,286.1063232421875,1.0,0.5520280599594116,0.3792129158973694,0.3792129158973694,1.0,1.0,-3.011361122131348,0.8455830216407776,2.165778160095215,-0.0646784752607345,0.9177067875862122,0.9177067875862122,0.0,120.11973571777344,136.0,36004.0234375,0.0,2172.59521484375,1.0,282.458251953125,284.83642578125,291.4264831542969,293.7640991210937,293.1499938964844,293.1499938964844,282.1499938964844,34222.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879450798034668,1.0,0.0,0.0,3.625171184539795,3.625194549560547,8.769005148678843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.58056640625,0.0,1492.5147705078125,1895.4371337890625,0.0,3211.43359375,0.8984554409980774,1.0,0.0,3.0,1.0,0.0
12135060,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.9990000128746032,0.6348282694816589,0.4981966316699981,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.879156768321991,0.3773183226585388,0.3583694696426391,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.8111308217048645,0.2924608588218689,0.2061109244823455,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7682608366012573,0.2489070743322372,0.2378881871700287,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7313744425773621,0.2127390205860138,0.9676652550697328,285.93475341796875,284.95001220703125,299.1309814453125,288.3334045410156,297.9030456542969,297.3724060058594,285.9245300292969,1.0,0.5550340414047241,0.3789849281311035,0.3789849281311035,1.0,1.0,-3.025321245193481,0.8496981859207153,2.175623178482056,-0.0647760555148124,0.9225923418998718,0.9225923418998718,0.0,122.00064849853516,136.0,36815.61328125,0.0,2206.953857421875,1.0,282.2015380859375,284.6308898925781,291.4598693847656,293.9168395996094,293.1499938964844,293.1499938964844,282.1499938964844,34371.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938195109367371,1.0,0.0,0.0,3.6549906730651855,3.6550142765045166,8.913859801396029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5480.57861328125,0.0,1526.5269775390625,1895.4371337890625,0.0,3345.908447265625,0.9052054286003112,1.0,0.0,3.0,1.0,0.0
12135120,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.9990000128746032,0.6327114105224609,0.5038658380508423,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.8769665360450745,0.3786576092243194,0.3597944378852844,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.8084653615951538,0.2926832735538482,0.2063856273889541,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.766040563583374,0.249410480260849,0.2385209202766418,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7290551066398621,0.2127868086099624,0.968639612197876,285.87109375,284.95001220703125,299.1465148925781,288.3353576660156,297.8958435058594,297.3553771972656,285.8691711425781,1.0,0.5578763484954834,0.3787569403648376,0.3787569403648376,1.0,1.0,-3.0373013019561768,0.8531204462051392,2.184180974960327,-0.064968928694725,0.928040087223053,0.928040087223053,0.0,124.06990814208984,139.0,37010.09375,0.0,2239.03173828125,1.0,282.1582336425781,284.56524658203125,291.4268493652344,293.8504638671875,293.1499938964844,293.1499938964844,281.8500061035156,34504.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015573859214784,1.0,0.0,0.0,3.6816439628601074,3.6816680431365967,9.044339321917504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5741.66943359375,0.0,1557.3709716796875,1895.4371337890625,0.0,3418.097412109375,0.9113104939460754,1.0,0.0,3.0,1.0,0.0
12135180,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.9990000128746032,0.6296957731246948,0.5096822381019592,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.8746197819709778,0.3798156678676605,0.3610787093639374,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8055744767189026,0.2927432060241699,0.2065621614456176,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.7636497616767883,0.249756783246994,0.2390177249908447,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7265508770942688,0.2126814126968383,0.9689537286758424,285.6952819824219,284.95001220703125,299.16143798828125,288.3372802734375,297.8888244628906,297.3388671875,285.6852111816406,1.0,0.5605694055557251,0.3785289525985718,0.3785289525985718,1.0,1.0,-3.048095464706421,0.8561364412307739,2.1919589042663574,-0.0652174353599548,0.9313017129898072,0.9313017129898072,0.0,126.16556549072266,139.0,37786.0390625,0.0,2269.338623046875,1.0,281.900146484375,284.3584899902344,291.4414978027344,293.969482421875,293.1499938964844,293.1499938964844,281.8500061035156,34673.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126286506652832,1.0,0.0,0.0,3.705646514892578,3.705670833587648,9.162653213934392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5561.6083984375,0.0,1585.8909912109375,1895.4371337890625,0.0,3520.982666015625,0.9167791604995728,1.0,0.0,3.0,1.0,0.0
