time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135240,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.9990000128746032,0.6258442997932434,0.5158640146255493,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.871904730796814,0.380779504776001,0.3621056973934173,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8022689819335938,0.2926352620124817,0.2065700143575668,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.7609213590621948,0.2499425858259201,0.2393128424882888,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7236971259117126,0.2124010622501373,0.9683279991149902,285.6383972167969,284.95001220703125,299.1758117675781,288.3391418457031,297.88287353515625,297.32403564453125,285.6373596191406,1.0,0.5630865097045898,0.3783009648323059,0.3783009648323059,1.0,1.0,-3.057284355163574,0.8586053848266602,2.198678970336914,-0.0655268430709838,0.9352587461471558,0.9352587461471558,0.0,128.3422393798828,127.0,37993.09375,0.0,2297.344482421875,1.0,281.8578186035156,284.2978210449219,291.4039611816406,293.8882751464844,293.1499938964844,293.1499938964844,281.54998779296875,34814.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917381227016449,1.0,0.0,0.0,3.7264349460601807,3.726459503173828,9.265746143682918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.6875,0.0,1610.82763671875,1895.4371337890625,0.0,3564.9716796875,0.921579360961914,1.0,0.0,3.0,1.0,0.0
12135300,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.9990000128746032,0.6218502521514893,0.5173411965370178,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8718197345733643,0.3816781640052795,0.3630374372005462,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8014141321182251,0.2924812734127044,0.2065178006887436,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7604014277458191,0.2500629127025604,0.2395006865262985,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.7227518558502197,0.2120168805122375,0.9670336842536926,285.48980712890625,284.95001220703125,299.1896057128906,288.3409423828125,297.87945556640625,297.3133239746094,285.4811096191406,1.0,0.5632671117782593,0.37807297706604,0.37807297706604,1.0,1.0,-3.058973550796509,0.8585323095321655,2.2004411220550537,-0.0659376755356788,0.9374204874038696,0.9374204874038696,0.0,128.85743713378906,127.0,38919.40625,0.0,2303.09765625,1.0,281.5990600585937,284.1021728515625,291.4224853515625,294.0122985839844,293.1499938964844,293.1499938964844,281.54998779296875,34970.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263330698013306,1.0,0.0,0.0,3.744936227798462,3.744961023330689,9.357980843560654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5655.48583984375,0.0,1633.4742431640625,1895.4371337890625,0.0,3647.485107421875,0.925811529159546,1.0,0.0,3.0,1.0,0.0
12135360,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.9990000128746032,0.6182538270950317,0.5159560441970825,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.8732087016105652,0.3824689388275146,0.3637797236442566,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8019192814826965,0.2922391295433044,0.2063440233469009,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.7611050605773926,0.2500918209552765,0.2395307719707489,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7228485941886902,0.2115079462528228,0.96485835313797,285.4345703125,284.95001220703125,299.20281982421875,288.3426818847656,297.8772277832031,297.304443359375,285.4326171875,1.0,0.5622648000717163,0.377945065498352,0.377945065498352,1.0,1.0,-3.055030584335327,0.8568273782730103,2.198203086853028,-0.0664032846689224,0.940053641796112,0.940053641796112,0.0,128.30746459960938,115.0,39023.45703125,0.0,2293.04541015625,1.0,281.5574035644531,284.0415344238281,291.3926086425781,293.93865966796875,293.1499938964844,293.1499938964844,281.25,35102.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929980993270874,1.0,0.0,0.0,3.760512590408325,3.760537624359131,9.435988204131718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5934.83154296875,0.0,1652.711181640625,1895.4371337890625,0.0,3680.96728515625,0.9294285178184508,1.0,0.0,3.0,1.0,0.0
12135420,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.9990000128746032,0.6153011918067932,0.512147843837738,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.8759749531745911,0.3832032680511474,0.3644894063472748,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.8037017583847046,0.2919572591781616,0.2061535716056823,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.7629552483558655,0.2500736713409424,0.2395156472921371,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.7239230275154114,0.2109340131282806,0.9623180627822876,285.2769470214844,284.95001220703125,299.2154846191406,288.3443908691406,297.8755187988281,297.2965393066406,285.2676696777344,1.0,0.5602521300315857,0.377817153930664,0.377817153930664,1.0,1.0,-3.047240257263184,0.8538451194763184,2.193395137786865,-0.0670061260461807,0.9407032132148744,0.9407032132148744,0.0,126.89585876464844,115.0,39831.53125,0.0,2271.5712890625,1.0,281.2982177734375,283.8404541015625,291.41473388671875,294.0626525878906,293.1499938964844,293.1499938964844,281.25,35260.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380397200584412,1.0,0.0,0.0,3.77362585067749,3.773651123046875,9.501911790721352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.51025390625,0.0,1669.386474609375,1895.4371337890625,0.0,3754.60546875,0.9324506521224976,1.0,0.0,3.0,1.0,0.0
12135480,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9990000128746032,0.6129565834999084,0.506564199924469,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8796826004981995,0.3838358223438263,0.3650297820568084,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.8063169121742249,0.2915895879268646,0.2058546394109726,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.7655846476554871,0.2499747574329376,0.2393703609704971,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.7256460189819336,0.210278645157814,0.9591519236564636,285.2162780761719,284.95001220703125,299.2275390625,288.34600830078125,297.87286376953125,297.2875366210937,285.2138061523437,1.0,0.5573589205741882,0.3776892423629761,0.3776892423629761,1.0,1.0,-3.035700559616089,0.8495997786521912,2.186100721359253,-0.0677523091435432,0.9418254494667052,0.9418254494667052,0.0,124.83790588378906,103.0,39831.30078125,0.0,2240.121826171875,1.0,281.2572937011719,283.7775573730469,291.3859558105469,293.9844055175781,293.1499938964844,293.1499938964844,280.95001220703125,35393.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407668709754944,1.0,0.0,0.0,3.783801317214966,3.783826589584351,9.553224344927005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.87353515625,0.0,1682.48193359375,1895.4371337890625,0.0,3779.41552734375,0.9348538517951964,1.0,0.0,3.0,1.0,0.0
12135540,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.6113505363464355,0.499121755361557,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8845667839050293,0.3844219148159027,0.3655548393726349,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8099114298820496,0.2911876142024994,0.2055484652519226,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7691985368728638,0.2498392462730407,0.2391985803842544,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7281957864761353,0.209600880742073,0.955855131149292,285.0539855957031,284.95001220703125,299.23907470703125,288.3475952148437,297.8697814941406,297.2781677246094,285.0445556640625,1.0,0.553733229637146,0.3775613307952881,0.3775613307952881,1.0,1.0,-3.021440267562866,0.8444375991821289,2.1770026683807373,-0.0686089992523193,0.9409373998641968,0.9409373998641968,0.0,122.1608428955078,103.0,40588.6796875,0.0,2200.8740234375,1.0,280.9977111816406,283.57501220703125,291.4081420898437,294.1039428710937,293.1499938964844,293.1499938964844,280.95001220703125,35553.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478651881217957,1.0,0.0,0.0,3.791481494903565,3.791506767272949,9.592043852535426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5820.35693359375,0.0,1692.872314453125,1895.4371337890625,0.0,3843.709716796875,0.936654567718506,1.0,0.0,3.0,1.0,0.0
12135600,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.6103923320770264,0.4903511106967926,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.890265703201294,0.3849274516105652,0.3659306466579437,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8140703439712524,0.2907158136367798,0.2051456570625305,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7734969258308411,0.2496399581432342,0.2389155924320221,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7313095331192017,0.2088832408189773,0.9521518349647522,284.99237060546875,284.95001220703125,299.25,288.3490905761719,297.8666381835937,297.2688903808594,284.9896850585937,1.0,0.54945969581604,0.3774334192276001,0.3774334192276001,1.0,1.0,-3.0043880939483643,0.838333249092102,2.1660547256469727,-0.0695722550153732,0.9405583143234252,0.9405583143234252,0.0,119.0428237915039,106.0,40544.52734375,0.0,2154.819580078125,1.0,280.9571533203125,283.5140075683594,291.3802795410156,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,35685.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497578740119934,1.0,0.0,0.0,3.7962472438812256,3.7962725162506095,9.61617274697346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6107.0771484375,0.0,1699.598388671875,1895.4371337890625,0.0,3860.780517578125,0.9378406405448914,1.0,0.0,3.0,1.0,0.0
12135660,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9990000128746032,0.609857439994812,0.4847450852394104,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8941602110862732,0.3854284882545471,0.3663769066333771,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8166153430938721,0.2902458012104034,0.2047951370477676,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.7762635350227356,0.2494390308856964,0.2386871427297592,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7331067323684692,0.2081918120384216,0.9487906098365784,284.83648681640625,284.95001220703125,299.2606506347656,288.35125732421875,297.8641052246094,297.2604675292969,284.827392578125,1.0,0.5468592643737793,0.3776993751525879,0.3776993751525879,1.0,1.0,-2.992229700088501,0.8348978161811829,2.157331943511963,-0.069540649652481,0.9382819533348083,0.9382819533348083,0.0,117.02647399902344,106.0,41396.11328125,0.0,2123.34130859375,1.0,280.69744873046875,283.32037353515625,291.40447998046875,294.1467590332031,293.1499938964844,293.1499938964844,280.6499938964844,35842.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561761021614076,1.0,0.0,0.0,3.798575401306152,3.798600673675537,9.62797116699221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5905.72607421875,0.0,1703.6064453125,1895.4371337890625,0.0,3918.42724609375,0.9384366273880004,1.0,0.0,3.0,1.0,0.0
12135720,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9990000128746032,0.6090695858001709,0.4812750816345215,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8966836929321289,0.3858795762062073,0.366750419139862,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.817973792552948,0.2897310256958008,0.2044006139039993,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7778609991073608,0.2491984069347381,0.2384170740842819,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7339169979095459,0.2074807286262512,0.945376753807068,284.78094482421875,284.95001220703125,299.27130126953125,288.3548583984375,297.8612976074219,297.2517395019531,284.7790222167969,1.0,0.5448386669158936,0.3779653012752533,0.3779653012752533,1.0,1.0,-2.9826509952545166,0.8323902487754822,2.1502606868743896,-0.0692403987050056,0.9365517497062684,0.9365517497062684,0.0,115.72557830810548,109.0,41405.7421875,0.0,2100.16455078125,1.0,280.6571044921875,283.26593017578125,291.38116455078125,294.07257080078125,293.1499938964844,293.1499938964844,280.3500061035156,35971.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577022194862366,1.0,0.0,0.0,3.798071146011353,3.798096656799317,9.625415486880229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6204.177734375,0.0,1704.0040283203125,1895.4371337890625,0.0,3932.0771484375,0.9384352564811708,1.0,0.0,3.0,1.0,0.0
12135780,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.9990000128746032,0.6079795360565186,0.4790124893188476,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.8985033631324768,0.386328786611557,0.3671859502792358,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.8187445998191833,0.289217472076416,0.2040488123893737,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7788546681404114,0.2489550858736038,0.2381883114576339,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365051269531,0.7342195510864258,0.2067766040563583,0.9421892166137696,284.6312255859375,284.95001220703125,299.28192138671875,288.3598022460937,297.8587646484375,297.2434387207031,284.6224975585937,1.0,0.5433472394943237,0.3782312572002411,0.3782312572002411,1.0,1.0,-2.975180387496948,0.830590546131134,2.144589900970459,-0.0688600242137909,0.932971715927124,0.932971715927124,0.0,114.8421859741211,109.0,42285.4296875,0.0,2082.84912109375,1.0,280.3974609375,283.078125,291.41015625,294.2037048339844,293.1499938964844,293.1499938964844,280.3500061035156,36124.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639398455619812,1.0,0.0,0.0,3.795200347900391,3.7952258586883545,9.610870392862123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6002.3486328125,0.0,1701.7625732421875,1895.4371337890625,0.0,3987.627197265625,0.9378591775894164,1.0,0.0,3.0,1.0,0.0
12135840,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.9990000128746032,0.6064317226409912,0.4780923128128052,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802917480469,0.8993943929672241,0.3867270946502685,0.3675390779972076,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.8187297582626343,0.2886584997177124,0.20364511013031,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807800292969,0.7790510058403015,0.2486716508865356,0.2379068434238433,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.7338422536849976,0.2060351371765136,0.9388152360916138,284.5802001953125,284.95001220703125,299.2925720214844,288.36602783203125,297.8559875488281,297.2347717285156,284.57867431640625,1.0,0.5422801971435547,0.3784972131252289,0.3784972131252289,1.0,1.0,-2.9690029621124268,0.8292242884635925,2.139778852462769,-0.068424291908741,0.929949164390564,0.929949164390564,0.0,114.38367462158205,112.0,42314.51171875,0.0,2069.967529296875,1.0,280.35699462890625,283.0284729003906,291.3915100097656,294.1357421875,293.1499938964844,293.1499938964844,280.04998779296875,36252.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654794335365297,1.0,0.0,0.0,3.789469003677368,3.789494514465332,9.581864333085832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6309.98046875,0.0,1695.905517578125,1895.4371337890625,0.0,4001.277099609375,0.9366840124130248,1.0,0.0,3.0,1.0,0.0
12135900,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342346191406,0.9990000128746032,0.6044803857803345,0.478018045425415,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.8997865319252014,0.3871226012706756,0.3679483830928802,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372253417969,0.8183075189590454,0.2881009876728058,0.2032801657915115,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.7788189053535461,0.2483857572078704,0.2376617938280105,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400939941406,0.7330952882766724,0.205287829041481,0.935576558113098,284.4349365234375,284.95001220703125,299.3031921386719,288.3735656738281,297.8534851074219,297.2265319824219,284.426513671875,1.0,0.5415847897529602,0.3787631392478943,0.3787631392478943,1.0,1.0,-2.96431040763855,0.8283579349517822,2.135952472686768,-0.0679315477609634,0.9251060485839844,0.9251060485839844,0.0,114.2125244140625,112.0,43200.6953125,0.0,2061.109619140625,1.0,280.09771728515625,282.8455810546875,291.423583984375,294.2716979980469,293.1499938964844,293.1499938964844,280.04998779296875,36408.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717146158218384,1.0,0.0,0.0,3.781337022781372,3.781362295150757,9.540783594275126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6106.2197265625,0.0,1687.424072265625,1895.4371337890625,0.0,4056.2958984375,0.9349269270896912,1.0,0.0,3.0,1.0,0.0
12135960,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.9990000128746032,0.6020322442054749,0.4789679050445556,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3879699707031,0.8994436860084534,0.3874659836292267,0.3682709336280823,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3882141113281,0.8172626495361328,0.2874985337257385,0.2028613686561584,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883972167969,0.7779578566551208,0.2480599582195282,0.2373610585927963,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.7318032383918762,0.2044938802719116,0.9320873022079468,284.3879089355469,284.95001220703125,299.3138122558594,288.3822937011719,297.8507385253906,297.21795654296875,284.3867492675781,1.0,0.541180431842804,0.3789702951908111,0.3789702951908111,1.0,1.0,-2.96038818359375,0.8276011943817139,2.132786989212036,-0.0675518959760665,0.9208414554595948,0.9208414554595948,0.0,114.3567123413086,115.0,43238.0546875,0.0,2055.175537109375,1.0,280.0570983886719,282.8002624511719,291.4079895019531,294.2074890136719,293.1499938964844,293.1499938964844,279.75,36539.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733007550239564,1.0,0.0,0.0,3.770239591598511,3.770264863967896,9.484865586273372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6421.1240234375,0.0,1675.2735595703125,1895.4371337890625,0.0,4070.222900390625,0.932552456855774,1.0,0.0,3.0,1.0,0.0
12136020,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24615478515625,0.9990000128746032,0.5991820096969604,0.4804888665676117,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474060058594,0.898779034614563,0.3878068327903747,0.3686465322971344,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491149902344,0.8159540891647339,0.2868992388248443,0.2024797648191452,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.25018310546875,0.7768232226371765,0.2477326989173889,0.2370942384004593,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519226074219,0.7302649021148682,0.2036878168582916,0.9286830425262452,284.2468566894531,284.95001220703125,299.32440185546875,288.3922119140625,297.848388671875,297.2099609375,284.2387390136719,1.0,0.541034460067749,0.379177451133728,0.379177451133728,1.0,1.0,-2.9575071334838867,0.8271859884262085,2.1303210258483887,-0.067142017185688,0.9147872924804688,0.9147872924804688,0.0,114.69699096679688,115.0,44120.07421875,0.0,2052.007080078125,1.0,279.7982788085937,282.6222229003906,291.44195556640625,294.3461303710937,293.1499938964844,293.1499938964844,279.75,36702.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794862866401672,1.0,0.0,0.0,3.756627321243286,3.756652355194092,9.41649943797529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6215.1279296875,0.0,1660.4725341796875,1895.4371337890625,0.0,4124.25634765625,0.9295715093612672,1.0,0.0,3.0,1.0,0.0
12136080,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2034912109375,0.9990000128746032,0.5958607792854309,0.4827943444252014,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.8975405097007751,0.3880950808525085,0.3689320981502533,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038269042969,0.8141466975212097,0.2862560153007507,0.2020432502031326,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2039489746094,0.7752025723457336,0.2473660409450531,0.2367697060108184,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20416259765625,0.7282938957214355,0.2028300017118454,0.924991011619568,284.2035522460937,284.95001220703125,299.3349914550781,288.4032592773437,297.8458557128906,297.20166015625,284.20269775390625,1.0,0.5410831570625305,0.3793845772743225,0.3793845772743225,1.0,1.0,-2.955018281936645,0.8269023895263672,2.1281158924102783,-0.0667110607028007,0.9093300700187684,0.9093300700187684,0.0,115.27574157714844,103.0,44156.6953125,0.0,2050.708984375,1.0,279.75738525390625,282.5810852050781,291.4285888671875,294.2841796875,293.1499938964844,293.1499938964844,279.45001220703125,36840.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810378551483154,1.0,0.0,0.0,3.739859580993652,3.739884614944458,9.332626973446168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6535.3818359375,0.0,1641.9034423828125,1895.4371337890625,0.0,4137.73828125,0.9259369373321532,1.0,0.0,3.0,1.0,0.0
12136140,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624084472656,0.9990000128746032,0.5925079584121704,0.4807972908020019,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0636901855469,0.8990544676780701,0.3883672058582306,0.3692122101783752,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.06549072265625,0.814656674861908,0.2856042087078094,0.2016012370586395,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06658935546875,0.7759042978286743,0.2469854056835174,0.2364204376935959,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06842041015625,0.7282741665840149,0.2019456326961517,0.9210839867591858,284.0631408691406,284.95001220703125,299.3455810546875,288.4153747558594,297.8436279296875,297.194091796875,284.0545959472656,1.0,0.5390946865081787,0.3795917332172394,0.3795917332172394,1.0,1.0,-2.946475028991699,0.8245497941970825,2.1219253540039062,-0.0663393512368202,0.9020629525184632,0.9020629525184632,0.0,114.4446258544922,103.0,44956.265625,0.0,2032.0958251953125,1.0,279.4991149902344,282.4046630859375,291.4637451171875,294.422607421875,293.1499938964844,293.1499938964844,279.45001220703125,37015.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870452880859376,1.0,0.0,0.0,3.720353603363037,3.720378398895264,9.235527613782324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6322.5830078125,0.0,1620.605712890625,1895.4371337890625,0.0,4189.6572265625,0.9216474890708924,1.0,0.0,3.0,1.0,0.0
12136200,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0141296386719,0.9990000128746032,0.5896433591842651,0.4762915670871734,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01434326171875,0.9020835757255554,0.3885693252086639,0.3693497478961944,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146484375,0.8164147138595581,0.2848953604698181,0.2010678946971893,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01483154296875,0.7778792977333069,0.2465544492006302,0.2359646409749984,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151672363281,0.7293134331703186,0.2010131925344467,0.916683316230774,284.0142517089844,284.95001220703125,299.35614013671875,288.42852783203125,297.841552734375,297.1865234375,284.0127258300781,1.0,0.5361729264259338,0.3797988593578338,0.3797988593578338,1.0,1.0,-2.9334607124328613,0.8206790685653687,2.1127817630767822,-0.0662536472082138,0.8952895998954773,0.8952895998954773,0.0,112.76187133789062,106.0,44869.40234375,0.0,2001.86181640625,1.0,279.4576721191406,282.3607788085937,291.4510803222656,294.3562316894531,293.1499938964844,293.1499938964844,279.75,37173.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882542490959167,1.0,0.0,0.0,3.69722056388855,3.697245121002197,9.12103189421032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5877.1806640625,0.0,1595.2364501953125,1895.4371337890625,0.0,4200.0498046875,0.9166113138198853,1.0,0.0,3.0,1.0,0.0
12136260,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437683105469,0.9990000128746032,0.588006854057312,0.4740426242351532,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425170898437,0.9038370847702026,0.3892087638378143,0.3696807324886322,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407165527344,0.8171216249465942,0.2845763564109802,0.2006658464670181,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396484375,0.7787729501724243,0.2464174777269363,0.2356444001197815,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13775634765625,0.7294390797615051,0.2003463804721832,0.912865161895752,284.1430053710937,284.95001220703125,299.36669921875,288.4426574707031,297.8428955078125,297.1835327148437,284.1515197753906,1.0,0.5346902012825012,0.3799917697906494,0.3799917697906494,1.0,1.0,-2.924824953079224,0.8182703852653503,2.1065545082092285,-0.0662541165947914,0.8911312222480774,0.8911312222480774,0.0,111.8512954711914,106.0,43806.23046875,0.0,1982.976806640625,1.0,279.7021179199219,282.53271484375,291.384765625,294.1268310546875,293.1499938964844,293.1499938964844,279.75,37167.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782593250274658,1.0,0.0,0.0,3.6748087406158447,3.674833059310913,9.010788062369102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6022.70263671875,0.0,1569.739013671875,1895.4371337890625,0.0,4113.57470703125,0.9116603136062622,1.0,0.0,3.0,1.0,0.0
12136320,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962585449219,0.9990000128746032,0.5871657729148865,0.4721013903617859,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.9058619737625122,0.3902978599071502,0.3705112934112549,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.8180902600288391,0.2846649885177612,0.2005950510501861,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.7798929214477539,0.2466059178113937,0.2356717437505722,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949157714844,0.7297991514205933,0.1999989748001098,0.9105840921401978,284.19610595703125,284.95001220703125,299.3772277832031,288.4577331542969,297.8473815917969,297.1852722167969,284.19805908203125,1.0,0.5337013602256775,0.3801846504211426,0.3801846504211426,1.0,1.0,-2.920234680175781,0.8172280192375183,2.103006601333618,-0.0660053864121437,0.8866788744926453,0.8866788744926453,0.0,111.16046905517578,109.0,43601.26953125,0.0,1971.947265625,1.0,279.7423400878906,282.5901184082031,291.39263916015625,294.1468505859375,293.1499938964844,293.1499938964844,280.04998779296875,37138.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709367752075196,1.0,0.0,0.0,3.653987646102905,3.6540119647979736,8.908968993637245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5720.65380859375,0.0,1546.138427734375,1895.4371337890625,0.0,4049.455810546875,0.9069645404815674,1.0,0.0,3.0,1.0,0.0
12136380,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.9990000128746032,0.586806058883667,0.4704755544662475,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.907959282398224,0.3916648030281067,0.3716133832931518,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434143066406,0.8191258907318115,0.2850052416324615,0.2007092088460922,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.781080424785614,0.2470094114542007,0.2359104007482528,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.7302728891372681,0.19987852871418,0.9093618392944336,284.345947265625,284.95001220703125,299.38775634765625,288.47369384765625,297.8536376953125,297.18951416015625,284.3554382324219,1.0,0.5331829786300659,0.3803775608539581,0.3803775608539581,1.0,1.0,-2.918370723724365,0.817112386226654,2.101258516311645,-0.065636895596981,0.8841015100479126,0.8841015100479126,0.0,110.64509582519533,109.0,42622.5078125,0.0,1966.3092041015625,1.0,279.9986572265625,282.7813415527344,291.3730773925781,294.00299072265625,293.1499938964844,293.1499938964844,280.04998779296875,37046.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589918255805968,1.0,0.0,0.0,3.634485721588135,3.634509563446045,8.814125180833798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5894.078125,0.0,1523.7708740234375,1895.4371337890625,0.0,3943.593505859375,0.9025934934616088,1.0,0.0,3.0,1.0,0.0
12136440,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068298339844,0.9990000128746032,0.5868527889251709,0.4689733386039734,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.406494140625,0.9103020429611206,0.3932819068431854,0.3730356693267822,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.406005859375,0.8203664422035217,0.285571813583374,0.2010356783866882,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4057312011719,0.7824783325195312,0.2476137578487396,0.236392006278038,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052124023437,0.7309820055961609,0.1999751031398773,0.9093182682991028,284.4066467285156,284.95001220703125,299.39825439453125,288.4905090332031,297.8614807128906,297.19610595703125,284.4090881347656,1.0,0.5331119894981384,0.3805704414844513,0.3805704414844513,1.0,1.0,-2.919281005859375,0.8179414868354797,2.10133957862854,-0.0651515498757362,0.8811319470405579,0.8811319470405579,0.0,110.25194549560548,112.0,42493.87109375,0.0,1965.85205078125,1.0,280.0416564941406,282.8445129394531,291.41339111328125,294.0764465332031,293.1499938964844,293.1499938964844,280.3500061035156,36959.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952131450176239,1.0,0.0,0.0,3.61740517616272,3.61742901802063,8.731474849810184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5620.9208984375,0.0,1504.3226318359375,1895.4371337890625,0.0,3882.1435546875,0.8986901044845581,1.0,0.0,3.0,1.0,0.0
12136500,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.9990000128746032,0.5870808362960815,0.467989444732666,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584411621094,0.9124144315719604,0.3950361013412475,0.3745734393596649,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.821423351764679,0.2862589061260223,0.20144122838974,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.7837092876434326,0.2483356893062591,0.2369834780693054,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.731602668762207,0.2002070248126983,0.9099132418632508,284.5589294433594,284.95001220703125,299.40875244140625,288.50811767578125,297.8699035644531,297.2035217285156,284.5686950683594,1.0,0.5334272384643555,0.3807633519172668,0.3807633519172668,1.0,1.0,-2.922142267227173,0.8194353580474854,2.1027069091796875,-0.0645763650536537,0.8799997568130493,0.8799997568130493,0.0,110.06491088867188,112.0,41587.2734375,0.0,1969.6378173828125,1.0,280.2976379394531,283.0361633300781,291.41119384765625,293.9654235839844,293.1499938964844,293.1499938964844,280.3500061035156,36822.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414486289024352,1.0,0.0,0.0,3.6023762226104736,3.6023998260498047,8.659073387207172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5796.81640625,0.0,1486.9024658203125,1895.4371337890625,0.0,3785.608642578125,0.8952844142913818,1.0,0.0,3.0,1.0,0.0
12136560,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.9990000128746032,0.5874974727630615,0.467248260974884,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62213134765625,0.914568305015564,0.3969487249851227,0.3763229250907898,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.8225199580192566,0.2870852947235107,0.2019835859537124,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.7849892973899841,0.2491884380578994,0.2377394884824752,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.7323082089424133,0.2005820721387863,0.9113179445266724,284.62225341796875,284.95001220703125,299.4192199707031,288.5264892578125,297.8791198730469,297.212158203125,284.6248779296875,1.0,0.5341055989265442,0.380910575389862,0.380910575389862,1.0,1.0,-2.927093267440796,0.8215281367301941,2.105565071105957,-0.0640264526009559,0.87849360704422,0.87849360704422,0.0,110.01084899902344,115.0,41519.34765625,0.0,1977.5501708984373,1.0,280.3414611816406,283.1004943847656,291.4599304199219,294.0561218261719,293.1499938964844,293.1499938964844,280.6499938964844,36700.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936047613620758,1.0,0.0,0.0,3.590381860733032,3.590405464172364,8.601508056926832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5540.4794921875,0.0,1473.001953125,1895.4371337890625,0.0,3736.446044921875,0.8924880623817444,1.0,0.0,3.0,1.0,0.0
12136620,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9990000128746032,0.5879405736923218,0.4670631885528564,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.9163671135902404,0.3989378213882446,0.3781185150146484,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8233479261398315,0.2879748344421386,0.2025564312934875,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7860116362571716,0.2501088380813598,0.2385504096746444,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7328327894210815,0.2010354548692703,0.9130748510360718,284.77459716796875,284.95001220703125,299.4296875,288.5455627441406,297.88836669921875,297.2207946777344,284.7843933105469,1.0,0.535089910030365,0.3810577988624573,0.3810577988624573,1.0,1.0,-2.933432340621948,0.8240866661071777,2.1093456745147705,-0.0634183436632156,0.8788003325462341,0.8788003325462341,0.0,110.15493774414062,115.0,40668.0390625,0.0,1988.7825927734373,1.0,280.59698486328125,283.29058837890625,291.4608459472656,293.95562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36536.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926705837249756,1.0,0.0,0.0,3.580893039703369,3.580916404724121,8.556102102375007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5715.01611328125,0.0,1461.5740966796875,1895.4371337890625,0.0,3650.910400390625,0.8902954459190369,1.0,0.0,3.0,1.0,0.0
12136680,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9990000128746032,0.5884649753570557,0.4671130776405334,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9181483387947084,0.401044487953186,0.3800779581069946,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8241748213768005,0.2889649569988251,0.2032323777675628,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7870364785194397,0.2511241137981415,0.2394850999116897,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7333869934082031,0.2015880495309829,0.9154132604599,284.8383483886719,284.95001220703125,299.4400939941406,288.5652770996094,297.8980407714844,297.2301330566406,284.8410339355469,1.0,0.5363625288009644,0.3812050223350525,0.3812050223350525,1.0,1.0,-2.941383123397827,0.8271953463554382,2.114187717437744,-0.0627420991659164,0.8787403106689453,0.8787403106689453,0.0,110.41496276855467,118.0,40648.12890625,0.0,2003.329833984375,1.0,280.64117431640625,283.35406494140625,291.5105285644531,294.0512390136719,293.1499938964844,293.1499938964844,280.95001220703125,36394.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224618673324584,1.0,0.0,0.0,3.5747714042663574,3.5747947692871094,8.526873784830968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5470.35009765625,0.0,1453.961181640625,1895.4371337890625,0.0,3611.860595703125,0.8887915015220642,1.0,0.0,3.0,1.0,0.0
12136740,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.588941216468811,0.4676825702190399,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9195491671562196,0.4031984508037567,0.3820492625236511,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8247226476669312,0.2899911999702453,0.2039152532815933,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7877864241600037,0.2521803677082062,0.2404443025588989,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7337319850921631,0.2021854370832443,0.9179271459579468,284.9898986816406,284.95001220703125,299.4505310058594,288.5856018066406,297.9075012207031,297.2391357421875,284.99957275390625,1.0,0.5378727316856384,0.3813522756099701,0.3813522756099701,1.0,1.0,-2.950319528579712,0.8306403756141663,2.1196792125701904,-0.0620173104107379,0.8804746866226196,0.8804746866226196,0.0,110.85089874267578,118.0,39837.28125,0.0,2020.4884033203125,1.0,280.8966064453125,283.5419616699219,291.5107727050781,293.9541320800781,293.1499938964844,293.1499938964844,280.95001220703125,36216.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140178561210632,1.0,0.0,0.0,3.5713822841644287,3.5714056491851807,8.510713769283029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.11328125,0.0,1449.03564453125,1895.4371337890625,0.0,3533.85302734375,0.8879451751708984,1.0,0.0,3.0,1.0,0.0
12136800,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.5894511342048645,0.4684288203716278,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9209441542625428,0.4054498374462127,0.3841613233089447,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8252803087234497,0.2910994291305542,0.204685166478157,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7885454297065735,0.2533122599124908,0.2415053248405456,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7341006398200989,0.2028569281101226,0.920888900756836,285.0530090332031,284.95001220703125,299.4609069824219,288.6064758300781,297.9172668457031,297.2486267089844,285.0556335449219,1.0,0.5396093726158142,0.3814994990825653,0.3814994990825653,1.0,1.0,-2.960529565811157,0.8345202803611755,2.126009225845337,-0.0612391754984855,0.881839394569397,0.881839394569397,0.0,111.37704467773438,121.0,39855.609375,0.0,2040.349853515625,1.0,280.9410705566406,283.6036376953125,291.5599365234375,294.0514221191406,293.1499938964844,293.1499938964844,281.25,36065.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105055928230286,1.0,0.0,0.0,3.571472883224488,3.57149600982666,8.511144642397994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5407.3876953125,0.0,1448.0238037109375,1895.4371337890625,0.0,3501.29541015625,0.8878185153007507,1.0,0.0,3.0,1.0,0.0
12136860,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.5898874998092651,0.4696259796619415,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.9219865202903748,0.4077357351779938,0.38626828789711,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.8255832195281982,0.2922321856021881,0.2054506838321685,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.7890499234199524,0.2544720768928528,0.242574542760849,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.7342684864997864,0.2035556584596634,0.9239262342453004,285.2052917480469,284.95001220703125,299.4712829589844,288.6278686523437,297.9266662597656,297.257568359375,285.2153015136719,1.0,0.5415284633636475,0.3814334869384765,0.3814334869384765,1.0,1.0,-2.97144103050232,0.8380999565124512,2.133341073989868,-0.0609640032052993,0.8850136399269104,0.8850136399269104,0.0,112.05252075195312,121.0,39115.75390625,0.0,2062.289794921875,1.0,281.1965637207031,283.7915954589844,291.5594482421875,293.95672607421875,293.1499938964844,293.1499938964844,281.25,35883.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026105403900146,1.0,0.0,0.0,3.574347972869873,3.574371337890625,8.524854138158844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5581.4716796875,0.0,1449.76708984375,1895.4371337890625,0.0,3427.906494140625,0.8883650302886963,1.0,0.0,3.0,1.0,0.0
12136920,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9990000128746032,0.5903609395027161,0.4709143042564392,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.9230785965919496,0.4101178646087646,0.3885100781917572,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8259373307228088,0.2934454381465912,0.206298828125,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7896029949188232,0.2557033598423004,0.2437373995780944,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.7344865202903748,0.2043201774358749,0.9273518919944764,285.2690734863281,284.95001220703125,299.48162841796875,288.6497497558594,297.93634033203125,297.2669677734375,285.2716369628906,1.0,0.5436261892318726,0.3813674747943878,0.3813674747943878,1.0,1.0,-2.983407497406006,0.8419992327690125,2.141408443450928,-0.0606865510344505,0.8878273367881775,0.8878273367881775,0.0,112.78897857666016,124.0,39199.234375,0.0,2086.4990234375,1.0,281.2410888671875,283.8529052734375,291.6094970703125,294.05865478515625,293.1499938964844,293.1499938964844,281.54998779296875,35729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997126817703247,1.0,0.0,0.0,3.5807363986968994,3.580759763717652,8.555354611416988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5354.79736328125,0.0,1455.4791259765625,1895.4371337890625,0.0,3400.906005859375,0.8896417617797852,1.0,0.0,3.0,1.0,0.0
12136980,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.9990000128746032,0.5907750725746155,0.4725701510906219,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.9238765835762024,0.4125353097915649,0.3907434344291687,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.8260812163352966,0.2946837246417999,0.2071403264999389,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.7899450659751892,0.256960779428482,0.2449034303426742,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.7345359921455383,0.2051074057817459,0.930815577507019,285.4244384765625,284.95001220703125,299.491943359375,288.6720275878906,297.9457092285156,297.27587890625,285.4341125488281,1.0,0.5458648800849915,0.3813014626502991,0.3813014626502991,1.0,1.0,-2.995899677276612,0.8460736274719238,2.1498260498046875,-0.0603851936757564,0.8924959897994995,0.8924959897994995,0.0,113.64789581298828,124.0,38558.83984375,0.0,2112.42041015625,1.0,281.4969177246094,284.0434875488281,291.6099548339844,293.9701843261719,293.1499938964844,293.1499938964844,281.54998779296875,35547.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892442524433136,1.0,0.0,0.0,3.589885711669922,3.589909076690674,8.599130296715884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5533.9228515625,0.0,1463.983642578125,1895.4371337890625,0.0,3333.042236328125,0.8915894627571106,1.0,0.0,3.0,1.0,0.0
12137040,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.9990000128746032,0.5912348031997681,0.474235326051712,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.924785017967224,0.4150426685810089,0.3931115567684173,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.8263205289840698,0.2959969937801361,0.2080640941858291,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.7903800010681152,0.2582842409610748,0.2461609840393066,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.734670102596283,0.2059542536735534,0.9346475601196288,285.4862060546875,284.95001220703125,299.50225830078125,288.6946716308594,297.955078125,297.2848815917969,285.4885559082031,1.0,0.5482471585273743,0.3812354505062103,0.3812354505062103,1.0,1.0,-3.009307861328125,0.8504559397697449,2.1588521003723145,-0.0600514635443687,0.8967374563217163,0.8967374563217163,0.0,114.54199981689452,127.0,38653.78515625,0.0,2140.320556640625,1.0,281.5412292480469,284.10186767578125,291.6614074707031,294.07647705078125,293.1499938964844,293.1499938964844,281.8500061035156,35399.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902779817581177,1.0,0.0,0.0,3.602363586425781,3.602386951446533,8.659012564748991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5311.9521484375,0.0,1476.382080078125,1895.4371337890625,0.0,3312.80712890625,0.8942342400550842,1.0,0.0,3.0,1.0,0.0
