time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137100,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.9990000128746032,0.5916417241096497,0.4762179255485534,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.9254283308982848,0.4175751805305481,0.3954604268074035,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.8263701796531677,0.2973264157772064,0.2089743465185165,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.7906249165534973,0.2596259415149688,0.2474133670330047,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.7346516251564026,0.2068161368370056,0.9384785890579224,285.6399841308594,284.95001220703125,299.5125427246094,288.7176513671875,297.9639587402344,297.2931823730469,285.6493835449219,1.0,0.5507382154464722,0.3811694383621216,0.3811694383621216,1.0,1.0,-3.023088216781616,0.8549602031707764,2.1681277751922607,-0.0597009621560573,0.9028281569480896,0.9028281569480896,0.0,115.54148864746094,127.0,38028.5625,0.0,2169.64697265625,1.0,281.7975769042969,284.29022216796875,291.6614990234375,293.989501953125,293.1499938964844,293.1499938964844,281.8500061035156,35230.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835533261299133,1.0,0.0,0.0,3.6173691749572754,3.6173927783966064,8.731301477382658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5491.18212890625,0.0,1491.4580078125,1895.4371337890625,0.0,3249.871337890625,0.8975022435188293,1.0,0.0,3.0,1.0,0.0
12137160,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.9990000128746032,0.592100203037262,0.4781628549098968,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.9262089729309082,0.4201895594596863,0.3979357779026031,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8265332579612732,0.2987234592437744,0.2099611610174179,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.7909812927246094,0.2610271573066711,0.2487503588199615,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.7347320914268494,0.2077313661575317,0.9426454305648804,285.6995849609375,284.95001220703125,299.5227966308594,288.7408752441406,297.9730529785156,297.3017883300781,285.7017517089844,1.0,0.5533446073532104,0.3809865415096283,0.3809865415096283,1.0,1.0,-3.037650346755981,0.8594247102737427,2.1782257556915283,-0.0596258454024791,0.9084688425064088,0.9084688425064088,0.0,116.55982208251952,130.0,38141.1875,0.0,2200.70947265625,1.0,281.8415832519531,284.3456420898437,291.712646484375,294.0966796875,293.1499938964844,293.1499938964844,281.54998779296875,35095.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818536400794983,1.0,0.0,0.0,3.63537859916687,3.63540244102478,8.818457217785181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5890.728515625,0.0,1510.2242431640625,1895.4371337890625,0.0,3233.949462890625,0.901402473449707,1.0,0.0,3.0,1.0,0.0
12137220,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.9990000128746032,0.5916100740432739,0.4806877374649048,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795593261719,0.9264007806777954,0.4223518073558807,0.4002496600151062,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8262609243392944,0.2997329831123352,0.2108460217714309,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.7909021377563477,0.2621375322341919,0.2499909251928329,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.7344523668289185,0.2084053456783294,0.9464557766914368,285.57928466796875,284.95001220703125,299.53302001953125,288.76434326171875,297.9792785644531,297.3064270019531,285.5720520019531,1.0,0.556012749671936,0.380803644657135,0.380803644657135,1.0,1.0,-3.0520339012146,0.8637986183166504,2.188235282897949,-0.0595503896474838,0.9115237593650818,0.9115237593650818,0.0,117.74376678466795,130.0,39152.5078125,0.0,2232.58349609375,1.0,281.5987548828125,284.17877197265625,291.8256530761719,294.3675231933594,293.1499938964844,293.1499938964844,281.54998779296875,35120.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926655650138855,1.0,0.0,0.0,3.6521975994110094,3.6522216796875,8.900242391973734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5770.23828125,0.0,1529.0281982421875,1895.4371337890625,0.0,3335.12646484375,0.9051310420036316,1.0,0.0,3.0,1.0,0.0
12137280,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.9990000128746032,0.5899985432624817,0.4845093488693237,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.9251714944839478,0.4240436255931854,0.4020592272281647,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.8249124884605408,0.3003259003162384,0.2114083766937255,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.7897347807884216,0.2629119455814361,0.2508959472179413,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.7332403063774109,0.2087688446044922,0.9488898515701294,285.5390319824219,284.95001220703125,299.543212890625,288.7879943847656,297.9819030761719,297.30584716796875,285.538330078125,1.0,0.5586382150650024,0.3806207478046417,0.3806207478046417,1.0,1.0,-3.0647592544555664,0.8676029443740845,2.1971564292907715,-0.059532031416893,0.9150037169456482,0.9150037169456482,0.0,119.2524185180664,118.0,39431.01953125,0.0,2263.424072265625,1.0,281.55780029296875,284.1302795410156,291.8573303222656,294.3927917480469,293.1499938964844,293.1499938964844,281.25,35160.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005139470100403,1.0,0.0,0.0,3.667340040206909,3.6673641204833984,8.974198522082588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6074.81982421875,0.0,1546.2337646484375,1895.4371337890625,0.0,3408.374755859375,0.9085755944252014,1.0,0.0,3.0,1.0,0.0
12137340,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.9990000128746032,0.5878081321716309,0.4843575358390808,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.9266107678413392,0.4254241585731506,0.4035399258136749,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.8254027366638184,0.3006381690502167,0.211746409535408,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7905089259147644,0.2634420096874237,0.251534640789032,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.733589231967926,0.208884596824646,0.95005601644516,285.39605712890625,284.95001220703125,299.5533752441406,288.811767578125,297.9820251464844,297.30194091796875,285.3876342773437,1.0,0.5589905977249146,0.3804378509521484,0.3804378509521484,1.0,1.0,-3.069417715072632,0.8686598539352417,2.2007577419281006,-0.0596405528485775,0.9165982604026794,0.9165982604026794,0.0,119.3714828491211,118.0,40372.6484375,0.0,2272.490478515625,1.0,281.30059814453125,283.9412536621094,291.9159240722656,294.57745361328125,293.1499938964844,293.1499938964844,281.25,35252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912825882434845,1.0,0.0,0.0,3.6811249256134033,3.6811490058898926,9.041789326147408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5907.74658203125,0.0,1562.4332275390625,1895.4371337890625,0.0,3522.810546875,0.9116897583007812,1.0,0.0,3.0,1.0,0.0
12137400,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.9990000128746032,0.5856360197067261,0.4818938970565796,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9294365644454956,0.4265264570713043,0.4046367108821869,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.8268129825592041,0.300699770450592,0.2118300646543502,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.7922601699829102,0.2637465298175812,0.2518740892410278,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.7346898317337036,0.2087689191102981,0.9498237371444702,285.344970703125,284.95001220703125,299.5635070800781,288.83563232421875,297.980712890625,297.2957763671875,285.3433532714844,1.0,0.558184027671814,0.3802549540996551,0.3802549540996551,1.0,1.0,-3.067860841751098,0.8676185607910156,2.200242280960083,-0.0600995756685733,0.9186729788780212,0.9186729788780212,0.0,118.62027740478516,106.0,40532.18359375,0.0,2265.72509765625,1.0,281.25799560546875,283.8849182128906,291.91015625,294.5400695800781,293.1499938964844,293.1499938964844,280.95001220703125,35336.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91912841796875,1.0,0.0,0.0,3.692681312561035,3.692705631256104,9.098649229599688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6201.90185546875,0.0,1576.1502685546875,1895.4371337890625,0.0,3581.113037109375,0.9143659472465516,1.0,0.0,3.0,1.0,0.0
12137460,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9990000128746032,0.5838251113891602,0.4773134291172027,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.933750569820404,0.4274848103523254,0.4055924713611603,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.8292500972747803,0.3006329238414764,0.2118144035339355,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7950789332389832,0.2639240324497223,0.2520745694637298,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.7366330027580261,0.2085224241018295,0.9488608837127686,285.20050048828125,284.95001220703125,299.5736083984375,288.8595275878906,297.9790344238281,297.28912353515625,285.1919860839844,1.0,0.5563692450523376,0.3801004886627197,0.3801004886627197,1.0,1.0,-3.0619962215423584,0.8651947975158691,2.1968014240264893,-0.0606668815016746,0.9189425706863404,0.9189425706863404,0.0,117.13111114501952,106.0,41510.4609375,0.0,2247.316162109375,1.0,281.0000305175781,283.69854736328125,291.9493103027344,294.6914978027344,293.1499938964844,293.1499938964844,280.95001220703125,35456.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92888206243515,1.0,0.0,0.0,3.702443838119507,3.7024683952331534,9.146822321781656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.7939453125,0.0,1588.177734375,1895.4371337890625,0.0,3670.8896484375,0.9166030287742616,1.0,0.0,3.0,1.0,0.0
12137520,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9990000128746032,0.5824156403541565,0.4711093008518219,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.9391174912452698,0.4282832443714142,0.4063115417957306,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.8324227929115295,0.3004243373870849,0.2116446942090988,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7986689805984497,0.2639659643173218,0.25208580493927,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.739194929599762,0.2081482261419296,0.9470536708831788,285.1455383300781,284.95001220703125,299.58367919921875,288.8833923339844,297.97674560546875,297.2815246582031,285.1434631347656,1.0,0.5536656975746155,0.3799460232257843,0.3799460232257843,1.0,1.0,-3.052063226699829,0.8614003658294678,2.1906628608703613,-0.0613924041390419,0.9196524620056152,0.9196524620056152,0.0,115.06792449951172,109.0,41582.296875,0.0,2218.680419921875,1.0,280.95782470703125,283.6407470703125,291.93853759765625,294.6390991210937,293.1499938964844,293.1499938964844,280.6499938964844,35560.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329137802124025,1.0,0.0,0.0,3.7097067832946777,3.709731340408325,9.182743383462366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6320.8818359375,0.0,1597.2755126953125,1895.4371337890625,0.0,3707.820068359375,0.9183301329612732,1.0,0.0,3.0,1.0,0.0
12137580,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5812587738037109,0.4678881466388702,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9422191381454468,0.4290154278278351,0.407033622264862,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.833999514579773,0.3001611828804016,0.2114780694246292,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8005507588386536,0.2639494240283966,0.252086341381073,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7403252720832825,0.207728698849678,0.9451987147331238,284.9988098144531,284.95001220703125,299.5937194824219,288.9072265625,297.974609375,297.27398681640625,284.9904479980469,1.0,0.552428126335144,0.3797915577888489,0.3797915577888489,1.0,1.0,-3.04601788520813,0.8589344024658203,2.1870834827423096,-0.062171783298254,0.9185498356819152,0.9185498356819152,0.0,113.9692840576172,109.0,42528.60546875,0.0,2202.16796875,1.0,280.6996459960937,283.4542236328125,291.9774780273437,294.78399658203125,293.1499938964844,293.1499938964844,280.6499938964844,35698.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406784176826476,1.0,0.0,0.0,3.714854001998901,3.714878559112549,9.208243909597512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6133.15869140625,0.0,1604.2298583984375,1895.4371337890625,0.0,3778.61181640625,0.91954505443573,1.0,0.0,3.0,1.0,0.0
12137640,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.5797438025474548,0.4665987491607666,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9437227845191956,0.4296497106552124,0.4076231122016907,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8344138264656067,0.2998121380805969,0.2112313210964203,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8012074828147888,0.2638497650623321,0.2519937753677368,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7404248714447021,0.20723457634449,0.9430000185966492,284.9483642578125,284.95001220703125,299.603759765625,288.9309387207031,297.9718322753906,297.265625,284.9468688964844,1.0,0.5515888929367065,0.3796370923519134,0.3796370923519134,1.0,1.0,-3.041693925857544,0.8570451736450195,2.1846487522125244,-0.0627750307321548,0.917987585067749,0.917987585067749,0.0,113.4715576171875,112.0,42631.71484375,0.0,2191.88525390625,1.0,280.6577453613281,283.4017333984375,291.9701232910156,294.7323913574219,293.1499938964844,293.1499938964844,280.3500061035156,35811.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432665705680848,1.0,0.0,0.0,3.717386484146118,3.7174110412597656,9.220802326126432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6442.01025390625,0.0,1608.002197265625,1895.4371337890625,0.0,3802.1044921875,0.9202191829681396,1.0,0.0,3.0,1.0,0.0
12137700,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9990000128746032,0.5778683423995972,0.4662932753562927,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.9444949626922609,0.4302498996257782,0.4082395732402801,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8343002796173096,0.2994358241558075,0.2110009938478469,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8012912273406982,0.2637164890766144,0.2519056797027588,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7400338649749756,0.2067050337791443,0.9407893419265748,284.8060607910156,284.95001220703125,299.6137390136719,288.9544982910156,297.9691772460937,297.2574768066406,284.7979736328125,1.0,0.5511199235916138,0.379482626914978,0.379482626914978,1.0,1.0,-3.0387308597564697,0.8556168675422668,2.183114051818848,-0.0633230432868003,0.9156471490859984,0.9156471490859984,0.0,113.29083251953124,112.0,43589.828125,0.0,2185.686767578125,1.0,280.39947509765625,283.2196655273437,292.01336669921875,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,35954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501226544380188,1.0,0.0,0.0,3.717759609222412,3.717784404754639,9.222654284712916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6251.36376953125,0.0,1609.5206298828125,1895.4371337890625,0.0,3864.06689453125,0.9203662276268004,1.0,0.0,3.0,1.0,0.0
12137760,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.9990000128746032,0.5755168199539185,0.4671258330345154,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.9442926049232484,0.4307703673839569,0.4087362587451935,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8334634304046631,0.2989913523197174,0.2106985747814178,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8006147742271423,0.2635179758071899,0.2517343163490295,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7389909625053406,0.2061042785644531,0.93821382522583,284.75897216796875,284.95001220703125,299.6236572265625,288.9778747558594,297.96612548828125,297.248779296875,284.7577514648437,1.0,0.5509364008903503,0.3796272575855255,0.3796272575855255,1.0,1.0,-3.036432266235352,0.8551849722862244,2.181247472763061,-0.0630664676427841,0.9138558506965636,0.9138558506965636,0.0,113.4469985961914,100.0,43694.7109375,0.0,2182.416748046875,1.0,280.35772705078125,283.171142578125,292.0100402832031,294.8358459472656,293.1499938964844,293.1499938964844,280.04998779296875,36071.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522375464439392,1.0,0.0,0.0,3.715413093566896,3.715437889099121,9.211015594701166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.83544921875,0.0,1607.7159423828125,1895.4371337890625,0.0,3883.09716796875,0.9199504852294922,1.0,0.0,3.0,1.0,0.0
12137820,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.9990000128746032,0.5730896592140198,0.463829755783081,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.9472197890281676,0.4312522709369659,0.4092136025428772,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181945800781,0.8349102139472961,0.2985170185565948,0.2103781998157501,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191101074219,0.8023268580436707,0.2632841467857361,0.2515212893486023,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.7399188280105591,0.2054582983255386,0.9353526830673218,284.6159973144531,284.95001220703125,299.6335754394531,289.0009765625,297.96319580078125,297.2405090332031,284.6074523925781,1.0,0.5487867593765259,0.379771888256073,0.379771888256073,1.0,1.0,-3.028160095214844,0.8527711629867554,2.175388813018799,-0.062796451151371,0.9102466106414796,0.9102466106414796,0.0,112.2800521850586,100.0,44579.90234375,0.0,2161.740478515625,1.0,280.099609375,282.9891967773437,292.0551452636719,294.98834228515625,293.1499938964844,293.1499938964844,280.04998779296875,36222.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587582945823668,1.0,0.0,0.0,3.71079158782959,3.710816144943237,9.188114518110524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6370.15869140625,0.0,1603.5484619140625,1895.4371337890625,0.0,3941.50927734375,0.9189807772636414,1.0,0.0,3.0,1.0,0.0
12137880,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628356933594,0.9990000128746032,0.5710951089859009,0.458188384771347,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.9517775774002076,0.4316415786743164,0.4095241725444793,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8375840187072754,0.2979671955108642,0.2099539190530777,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.8053232431411743,0.2629809975624084,0.2511837780475616,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.7419054508209229,0.2047478109598159,0.9319345355033876,284.5629272460937,284.95001220703125,299.6434631347656,289.0238037109375,297.96026611328125,297.2320251464844,284.5610046386719,1.0,0.5457586646080017,0.3799165189266205,0.3799165189266205,1.0,1.0,-3.0154757499694824,0.8488654494285583,2.16661024093628,-0.0628086030483245,0.9070906043052672,0.9070906043052672,0.0,110.3346939086914,118.0,44557.61328125,0.0,2129.4541015625,1.0,280.0577392578125,282.93682861328125,292.0518493652344,294.9364624023437,293.1499938964844,293.1499938964844,279.75,36352.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960498571395874,1.0,0.0,0.0,3.703153610229492,3.70317816734314,9.150330129159556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6685.3916015625,0.0,1595.786376953125,1895.4371337890625,0.0,3957.029052734375,0.9173886179924012,1.0,0.0,3.0,1.0,0.0
12137940,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.9990000128746032,0.5690871477127075,0.4601237177848816,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224853515625,0.9506692290306092,0.4320321381092071,0.4099484384059906,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.836053729057312,0.2974288463592529,0.2096132636070251,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.8039024472236633,0.2626867890357971,0.2509456872940063,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42724609375,0.7401933073997498,0.2040576785802841,0.9289828538894652,284.42236328125,284.95001220703125,299.6532897949219,289.0462646484375,297.9579772949219,297.2241516113281,284.4148254394531,1.0,0.5464174151420593,0.3800611495971679,0.3800611495971679,1.0,1.0,-3.013875961303711,0.8487379550933838,2.165138006210327,-0.0627857148647308,0.9022009968757628,0.9022009968757628,0.0,110.79519653320312,118.0,45500.24609375,0.0,2129.051513671875,1.0,279.79998779296875,282.7615966796875,292.09490966796875,295.0836486816406,293.1499938964844,293.1499938964844,279.75,36515.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663906097412108,1.0,0.0,0.0,3.692965269088745,3.6929898262023926,9.100049283006229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6483.9990234375,0.0,1585.399169921875,1895.4371337890625,0.0,4009.34326171875,0.9151849150657654,1.0,0.0,3.0,1.0,0.0
12138000,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.9990000128746032,0.5658553242683411,0.4670217633247375,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.9457575082778932,0.4323835372924804,0.4103320240974426,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841247558594,0.8317440152168274,0.2968587279319763,0.2092591971158981,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.7995522022247314,0.2623632550239563,0.2507052719593048,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.7360630631446838,0.2033308297395706,0.9260850548744202,284.3840026855469,284.95001220703125,299.6630859375,289.068359375,297.9551696777344,297.2156982421875,284.3838195800781,1.0,0.5485453605651855,0.3802057802677154,0.3802057802677154,1.0,1.0,-3.0189175605773926,0.8508492708206177,2.1680681705474854,-0.0622811838984489,0.8979951739311218,0.8979951739311218,0.0,112.84851837158205,121.0,45657.27734375,0.0,2148.442138671875,1.0,279.7579040527344,282.7245483398437,292.0933837890625,295.0388488769531,293.1499938964844,293.1499938964844,280.04998779296875,36644.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679192304611206,1.0,0.0,0.0,3.6798248291015625,3.679849147796631,9.035404104906776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6056.79541015625,0.0,1571.4691162109375,1895.4371337890625,0.0,4022.856201171875,0.9123687744140624,1.0,0.0,3.0,1.0,0.0
12138060,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214233398437,0.9990000128746032,0.5624841451644897,0.4720896780490875,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.9424018263816832,0.4332073330879211,0.4108982980251312,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.8286562561988831,0.2966785430908203,0.2090136855840683,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176696777344,0.7964456081390381,0.2623321115970611,0.2505664527416229,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.7329658269882202,0.2028078734874725,0.9234448075294496,284.52081298828125,284.95001220703125,299.6728515625,289.09002685546875,297.95526123046875,297.21160888671875,284.5295104980469,1.0,0.5497744679450989,0.3802952468395233,0.3802952468395233,1.0,1.0,-3.022404670715332,0.852281928062439,2.1701226234436035,-0.0618029534816741,0.8964439630508423,0.8964439630508423,0.0,114.37567138671876,121.0,44706.7578125,0.0,2162.4306640625,1.0,280.0018920898437,282.8966369628906,292.0400085449219,294.83251953125,293.1499938964844,293.1499938964844,280.04998779296875,36610.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589802622795104,1.0,0.0,0.0,3.66802430152893,3.668048620223999,8.977547167887678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6218.400390625,0.0,1557.9022216796875,1895.4371337890625,0.0,3943.49072265625,0.9097654223442078,1.0,0.0,3.0,1.0,0.0
12138120,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.9990000128746032,0.5596495270729065,0.4757382571697235,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776062011719,0.9405783414840698,0.4344973564147949,0.411973625421524,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.8267636895179749,0.2969031631946563,0.2090840637683868,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768737792969,0.7945488691329956,0.2626253068447113,0.2507550716400146,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.7308676242828369,0.2025470733642578,0.921966791152954,284.57763671875,284.95001220703125,299.6825866699219,289.1111755371094,297.9587097167969,297.2123107910156,284.5798645019531,1.0,0.5511402487754822,0.3803847432136535,0.3803847432136535,1.0,1.0,-3.027076482772827,0.8541134595870972,2.1729631423950195,-0.0613973103463649,0.8945730328559875,0.8945730328559875,0.0,115.55001831054688,124.0,44645.27734375,0.0,2176.730224609375,1.0,280.04229736328125,282.9546203613281,292.057861328125,294.8723449707031,293.1499938964844,293.1499938964844,280.3500061035156,36558.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530417323112488,1.0,0.0,0.0,3.65816593170166,3.658190250396729,8.929355317377485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5924.5361328125,0.0,1546.4635009765625,1895.4371337890625,0.0,3890.322998046875,0.907500684261322,1.0,0.0,3.0,1.0,0.0
12138180,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.9990000128746032,0.5572373867034912,0.4788933098316192,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.9393683671951294,0.4360654652118683,0.4133127629756927,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8253682851791382,0.2973749339580536,0.2093295305967331,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.7931681871414185,0.2631301879882812,0.2511424422264099,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7292160391807556,0.2024731338024139,0.9212915301322936,284.7288818359375,284.95001220703125,299.6922607421875,289.1318359375,297.9639587402344,297.2155456542969,284.738037109375,1.0,0.5526198744773865,0.3804742395877838,0.3804742395877838,1.0,1.0,-3.0330135822296143,0.8563739657402039,2.1766395568847656,-0.0609379485249519,0.8945667743682861,0.8945667743682861,0.0,116.6332778930664,124.0,43753.6328125,0.0,2192.8447265625,1.0,280.2989196777344,283.1441345214844,292.0461730957031,294.7444763183594,293.1499938964844,293.1499938964844,280.3500061035156,36450.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427602887153624,1.0,0.0,0.0,3.649946451187134,3.649970531463623,8.889273885870352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6113.10498046875,0.0,1536.4779052734375,1895.4371337890625,0.0,3797.51318359375,0.9056304693222046,1.0,0.0,3.0,1.0,0.0
12138240,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.9990000128746032,0.5552510023117065,0.4814677834510803,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.938876211643219,0.4378753900527954,0.4149671792984009,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.824542224407196,0.2980636954307556,0.2097781300544738,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.792380154132843,0.2638290226459503,0.2517624497413635,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.7280880212783813,0.2025873661041259,0.9216044545173644,284.7893371582031,284.95001220703125,299.701904296875,289.1518859863281,297.9708251953125,297.2211608886719,284.791748046875,1.0,0.5542425513267517,0.380563735961914,0.380563735961914,1.0,1.0,-3.0404977798461914,0.8591594696044922,2.181338310241699,-0.0604198798537254,0.8941458463668823,0.8941458463668823,0.0,117.60689544677734,127.0,43722.00390625,0.0,2211.209716796875,1.0,280.3417663574219,283.204833984375,292.0910339355469,294.8304748535156,293.1499938964844,293.1499938964844,280.6499938964844,36352.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376133680343628,1.0,0.0,0.0,3.644268989562988,3.6442930698394775,8.861640594659548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5841.0478515625,0.0,1529.4354248046875,1895.4371337890625,0.0,3750.721435546875,0.9042628407478333,1.0,0.0,3.0,1.0,0.0
12138300,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.553519070148468,0.483961284160614,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9385289549827576,0.4398125410079956,0.4167145490646362,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8238469362258911,0.2988657355308532,0.2102936804294586,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7917463183403015,0.264639139175415,0.2524769902229309,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7271274328231812,0.2028200477361679,0.9224217534065248,284.9407958984375,284.95001220703125,299.7115173339844,289.1713256835937,297.9782409667969,297.2276306152344,284.94989013671875,1.0,0.5559900403022766,0.3806532323360443,0.3806532323360443,1.0,1.0,-3.0488879680633545,0.8622518181800842,2.186635971069336,-0.0598623417317867,0.895555317401886,0.895555317401886,0.0,118.5913543701172,127.0,42872.3125,0.0,2231.339599609375,1.0,280.5985107421875,283.3931579589844,292.0914001464844,294.7274475097656,293.1499938964844,293.1499938964844,280.6499938964844,36211.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286653399467468,1.0,0.0,0.0,3.640749931335449,3.64077377319336,8.844534136187576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6030.77734375,0.0,1524.4781494140625,1895.4371337890625,0.0,3668.90185546875,0.9034159779548644,1.0,0.0,3.0,1.0,0.0
12138360,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.5520541071891785,0.4861627519130707,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9385768175125122,0.4418969750404358,0.4186657071113586,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8234671950340271,0.2997969686985016,0.2109376639127731,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.791447639465332,0.265572726726532,0.2533467710018158,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7264834046363831,0.2031852751970291,0.9239630103111268,285.0010986328125,284.95001220703125,299.7210693359375,289.1900939941406,297.98651123046875,297.2352905273437,285.00347900390625,1.0,0.5578787326812744,0.3805419504642486,0.3805419504642486,1.0,1.0,-3.0585055351257324,0.8652400970458984,2.193265438079834,-0.0597799085080623,0.8965449333190918,0.8965449333190918,0.0,119.5357437133789,130.0,42877.94140625,0.0,2253.58349609375,1.0,280.6416320800781,283.4526672363281,292.14019775390625,294.8243408203125,293.1499938964844,293.1499938964844,280.95001220703125,36090.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924917459487915,1.0,0.0,0.0,3.6401326656341553,3.6401565074920654,8.841536214276857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5769.732421875,0.0,1522.8907470703125,1895.4371337890625,0.0,3634.46875,0.903160572052002,1.0,0.0,3.0,1.0,0.0
12138420,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.5507134199142456,0.4884697198867798,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.9385663866996764,0.4440493881702423,0.4206401705741882,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8230576515197754,0.3007851541042328,0.2116004526615142,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.7911363244056702,0.2665688991546631,0.254257321357727,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7258656024932861,0.203624814748764,0.925796389579773,285.15142822265625,284.95001220703125,299.7305908203125,289.2081298828125,297.99481201171875,297.2430419921875,285.160400390625,1.0,0.5598825812339783,0.380430668592453,0.380430668592453,1.0,1.0,-3.068765163421631,0.8684067130088806,2.200358390808105,-0.0597084090113639,0.8993486166000366,0.8993486166000366,0.0,120.53564453125,130.0,42056.75390625,0.0,2277.4140625,1.0,280.8984680175781,283.638916015625,292.1394348144531,294.725341796875,293.1499938964844,293.1499938964844,280.95001220703125,35933.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171344637870787,1.0,0.0,0.0,3.6419076919555664,3.641931772232056,8.850161066220608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5957.66015625,0.0,1523.6907958984375,1895.4371337890625,0.0,3562.690185546875,0.903483748435974,1.0,0.0,3.0,1.0,0.0
12138480,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.9990000128746032,0.5495386719703674,0.4906045496463775,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.93881756067276,0.4463106095790863,0.4227743744850158,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8228578567504883,0.3018653988838196,0.2123603075742721,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.7910472750663757,0.2676543295383453,0.2552855312824249,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7254636287689209,0.2041617929935455,0.9281821846961976,285.2106018066406,284.95001220703125,299.74005126953125,289.22540283203125,298.0035705566406,297.25152587890625,285.212890625,1.0,0.5620134472846985,0.3803193867206573,0.3803193867206573,1.0,1.0,-3.080032587051392,0.8719112277030945,2.2081212997436523,-0.0596055090427398,0.9017235040664672,0.9017235040664672,0.0,121.52295684814452,133.0,42092.33984375,0.0,2303.171875,1.0,280.9416809082031,283.6964416503906,292.1856384277344,294.822265625,293.1499938964844,293.1499938964844,280.6499938964844,35803.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914349377155304,1.0,0.0,0.0,3.646684646606445,3.646708488464356,8.873392403074831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.8193359375,0.0,1528.016357421875,1895.4371337890625,0.0,3536.92236328125,0.9044281244277954,1.0,0.0,3.0,1.0,0.0
12138540,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9990000128746032,0.547571063041687,0.4927453696727752,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.93831068277359,0.4481339156627655,0.4247682988643646,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8221092820167542,0.302590548992157,0.2130395174026489,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.7904094457626343,0.2684777081012726,0.2562474012374878,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7246338129043579,0.2045041769742965,0.9304289221763612,285.0989074707031,284.95001220703125,299.7494812011719,289.24188232421875,298.0091552734375,297.255615234375,285.0923156738281,1.0,0.5641911029815674,0.3802081048488617,0.3802081048488617,1.0,1.0,-3.0907461643218994,0.8752205967903137,2.2155256271362305,-0.0594574883580207,0.9016571640968324,0.9016571640968324,0.0,122.75440979003906,133.0,43177.7890625,0.0,2329.36181640625,1.0,280.6986389160156,283.5422058105469,292.2879943847656,295.08544921875,293.1499938964844,293.1499938964844,280.6499938964844,35825.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234544038772584,1.0,0.0,0.0,3.6503965854644775,3.650420665740967,8.891466336535814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6254.27783203125,0.0,1532.303466796875,1895.4371337890625,0.0,3621.0029296875,0.9052190780639648,1.0,0.0,3.0,1.0,0.0
12138600,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.995474100112915,0.5450185537338257,0.4916731417179107,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9342229962348938,0.4494906365871429,0.4263058006763458,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8187627792358398,0.3029180765151977,0.2134451419115066,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7870970964431763,0.2689798176288605,0.2569344937801361,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7215685844421387,0.2045641243457794,0.9316579103469848,285.060546875,284.95001220703125,299.7588806152344,289.25750732421875,298.0113830566406,297.2549743652344,285.05963134765625,1.0,0.5660412907600403,0.3800967931747436,0.3800967931747436,1.0,1.0,-3.0946204662323,0.8762086629867554,2.218411684036255,-0.0594466142356395,0.901972234249115,0.901972234249115,0.0,125.07903289794922,136.0,43376.96484375,0.0,2348.67724609375,1.0,280.6578369140625,283.498779296875,292.3128967285156,295.1015930175781,293.1499938964844,293.1499938964844,280.3500061035156,35861.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299376010894777,1.0,0.0,0.0,3.652540445327759,3.652564525604248,8.901913588488242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6580.77685546875,0.0,1534.9578857421875,1895.4371337890625,0.0,3680.5693359375,0.9057468175888062,1.0,0.0,3.0,1.0,0.0
12138660,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9900389313697816,0.5424749851226807,0.4895741045475006,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9291494488716124,0.450550377368927,0.427579402923584,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8146487474441528,0.3029886484146118,0.2136807590723037,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7830474972724915,0.2692607641220093,0.2574282586574554,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7177947163581848,0.2044223546981811,0.9320409297943116,284.9247436523437,284.95001220703125,299.7681884765625,289.2721862792969,298.011962890625,297.2518615722656,284.9170227050781,1.0,0.5675768256187439,0.3799126744270324,0.3799126744270324,1.0,1.0,-3.0948548316955566,0.8757845759391785,2.2190701961517334,-0.0599176697432994,0.9004891514778137,0.9004891514778137,0.0,127.6602554321289,136.0,44374.72265625,0.0,2362.85009765625,1.0,280.401123046875,283.3223876953125,292.3616638183594,295.2774658203125,293.1499938964844,293.1499938964844,280.3500061035156,35952.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407329559326172,1.0,0.0,0.0,3.653330326080322,3.653354406356812,8.905764161681873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6398.6611328125,0.0,1536.5206298828125,1895.4371337890625,0.0,3779.107421875,0.9059467911720276,1.0,0.0,3.0,1.0,0.0
12138720,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9840327501296996,0.539850115776062,0.4873104095458984,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9236580729484558,0.4513543844223022,0.4285213947296142,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8100962042808533,0.3028355836868286,0.213707610964775,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.778670608997345,0.2693404257297516,0.2576814889907837,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7135884761810303,0.2040927112102508,0.931408166885376,284.8778991699219,284.95001220703125,299.7774963378906,289.28594970703125,298.0109558105469,297.2464599609375,284.8765563964844,1.0,0.5688201189041138,0.3797285258769989,0.3797285258769989,1.0,1.0,-3.09261417388916,0.8745108246803284,2.218103170394897,-0.060482133179903,0.8994957804679871,0.8994957804679871,0.0,130.31739807128906,139.0,44490.8515625,0.0,2372.70654296875,1.0,280.35821533203125,283.2729187011719,292.3500366210937,295.2326965332031,293.1499938964844,293.1499938964844,280.6499938964844,36032.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946174144744873,1.0,0.0,0.0,3.651954174041748,3.651978015899658,8.89905550138792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5983.1015625,0.0,1535.5877685546875,1895.4371337890625,0.0,3828.43115234375,0.905723512172699,1.0,0.0,3.0,1.0,0.0
12138780,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9786507487297058,0.538037896156311,0.4853613674640655,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9192216992378236,0.452510803937912,0.4294911026954651,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8061720132827759,0.3029567897319793,0.2137386798858642,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7750316262245178,0.269608587026596,0.257909893989563,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7098488807678223,0.2038972526788711,0.9305588603019714,285.00079345703125,284.95001220703125,299.7867431640625,289.2987060546875,298.01239013671875,297.2443542480469,285.0082702636719,1.0,0.5698983073234558,0.3795443773269653,0.3795443773269653,1.0,1.0,-3.090505838394165,0.8732873201370239,2.2172186374664307,-0.0611293204128742,0.9010061025619508,0.9010061025619508,0.0,132.6207733154297,139.0,43554.94921875,0.0,2380.9365234375,1.0,280.6014099121094,283.43414306640625,292.27886962890625,295.0127868652344,293.1499938964844,293.1499938964844,280.6499938964844,35969.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939828634262085,1.0,0.0,0.0,3.652329921722412,3.652353763580322,8.900886427909427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6133.2568359375,0.0,1535.5347900390625,1895.4371337890625,0.0,3770.886474609375,0.9058166742324828,1.0,0.0,3.0,1.0,0.0
12138840,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9750759601593018,0.5369026064872742,0.4841865003108978,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9169933795928956,0.4540676772594452,0.4308696389198303,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8039047122001648,0.3034135699272156,0.2140102684497833,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.773009181022644,0.2701365947723388,0.258371889591217,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7075044512748718,0.203931912779808,0.9305780529975892,285.04742431640625,284.95001220703125,299.7959289550781,289.3103942871094,298.0166015625,297.24627685546875,285.04888916015625,1.0,0.5710368156433105,0.3793602287769317,0.3793602287769317,1.0,1.0,-3.091771125793457,0.8732035756111145,2.218567609786988,-0.0616694241762161,0.9021633267402648,0.9021633267402648,0.0,134.23583984375,142.0,43472.24609375,0.0,2391.82177734375,1.0,280.6421813964844,283.4819641113281,292.2783508300781,295.0330810546875,293.1499938964844,293.1499938964844,280.3500061035156,35900.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355617165565492,1.0,0.0,0.0,3.6548547744750977,3.654878854751587,8.913197575566301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6554.869140625,0.0,1537.83203125,1895.4371337890625,0.0,3732.012451171875,0.9063075184822084,1.0,0.0,3.0,1.0,0.0
12138900,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9717482924461364,0.5352850556373596,0.4830844700336456,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9151799082756042,0.4553755223751068,0.4323168694972992,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8019734621047974,0.3036863505840301,0.214333638548851,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7713107466697693,0.2705307304859161,0.2588927745819092,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7054833173751831,0.2038895785808563,0.9309475421905518,284.92706298828125,284.95001220703125,299.8050537109375,289.32098388671875,298.0191650390625,297.24609375,284.9198303222656,1.0,0.5722015500068665,0.3791760802268982,0.3791760802268982,1.0,1.0,-3.09385085105896,0.8733891248703003,2.220461845397949,-0.0620952807366848,0.9008633494377136,0.9008633494377136,0.0,135.7454376220703,142.0,44447.46875,0.0,2403.67626953125,1.0,280.3985595703125,283.3217163085937,292.3523254394531,295.2490539550781,293.1499938964844,293.1499938964844,280.3500061035156,35967.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419254660606384,1.0,0.0,0.0,3.655598640441896,3.6556224822998047,8.916825890992186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6398.04248046875,0.0,1539.1658935546875,1895.4371337890625,0.0,3789.93798828125,0.9064694046974182,1.0,0.0,3.0,1.0,0.0
