time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138960,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9671481251716614,0.5331701040267944,0.4814205765724182,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9122343063354492,0.4563486576080322,0.4334210455417633,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7990949153900146,0.3036870956420898,0.2144602090120315,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7687624096870422,0.2707063853740692,0.2592122256755829,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7026476263999939,0.2036688476800918,0.9306324124336244,284.8837585449219,284.95001220703125,299.81414794921875,289.3304443359375,298.0195007324219,297.24267578125,284.88262939453125,1.0,0.573222815990448,0.3791749775409698,0.3791749775409698,1.0,1.0,-3.0932769775390625,0.8731577396392822,2.2201192378997803,-0.0621220655739307,0.8999478220939636,0.8999478220939636,0.0,137.6354217529297,145.0,44572.89453125,0.0,2412.572509765625,1.0,280.3576965332031,283.2757263183594,292.3636779785156,295.2370300292969,293.1499938964844,293.1499938964844,280.04998779296875,36039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945712685585022,1.0,0.0,0.0,3.6541764736175537,3.654200553894043,8.90988985702279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6724.20654296875,0.0,1538.1138916015625,1895.4371337890625,0.0,3824.2578125,0.90622740983963,1.0,0.0,3.0,1.0,0.0
12139020,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.9620962738990784,0.5308122634887695,0.4795702695846557,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9090377688407898,0.4571194946765899,0.4343599379062652,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7959476709365845,0.303522378206253,0.2144859433174133,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.7659822106361389,0.2707401514053345,0.2594160437583923,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.6995522975921631,0.2033236175775528,0.9298396110534668,284.7460021972656,284.95001220703125,299.8231811523437,289.3387145996094,298.0187683105469,297.2377624511719,284.7381286621094,1.0,0.574114203453064,0.3791738450527191,0.3791738450527191,1.0,1.0,-3.091305017471313,0.8724885582923889,2.2188165187835693,-0.0621807239949703,0.8972532153129578,0.8972532153129578,0.0,139.61776733398438,145.0,45518.25390625,0.0,2419.32958984375,1.0,280.1011047363281,283.0991516113281,292.4057312011719,295.39862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36157.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542012810707092,1.0,0.0,0.0,3.650967359542847,3.650991439819336,8.894247116586484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6531.009765625,0.0,1535.423828125,1895.4371337890625,0.0,3900.73095703125,0.9055531620979308,1.0,0.0,3.0,1.0,0.0
12139080,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.9562876224517822,0.5282524228096008,0.4773990213871002,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.9053822159767152,0.4576944410800934,0.4350414574146271,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.7923149466514587,0.3031933307647705,0.2143572866916656,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.7627776265144348,0.2706264555454254,0.2594445943832397,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.6959956288337708,0.2028393447399139,0.928325057029724,284.6980895996094,284.95001220703125,299.8321838378906,289.34576416015625,298.01690673828125,297.231201171875,284.6966857910156,1.0,0.5748195052146912,0.3791727423667907,0.3791727423667907,1.0,1.0,-3.087156057357788,0.8710851669311523,2.216070890426636,-0.0623242035508155,0.8950499892234802,0.8950499892234802,0.0,141.7783203125,148.0,45586.98828125,0.0,2422.93212890625,1.0,280.0582275390625,283.0501708984375,292.3916931152344,295.3458251953125,293.1499938964844,293.1499938964844,280.3500061035156,36259.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958022117614746,1.0,0.0,0.0,3.645208597183228,3.645232677459717,8.866211373970145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6099.88623046875,0.0,1529.7828369140625,1895.4371337890625,0.0,3934.935546875,0.9043675661087036,1.0,0.0,3.0,1.0,0.0
12139140,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9511343240737916,0.5264451503753662,0.4754669070243835,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9025053977966307,0.4586690366268158,0.4358037710189819,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7892533540725708,0.303180992603302,0.2142702341079712,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7600934505462646,0.270742267370224,0.2594958543777466,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.6928993463516235,0.2025225758552551,0.9267913699150084,284.820556640625,284.95001220703125,299.84112548828125,289.3515014648437,298.0177917480469,297.2284240722656,284.8280334472656,1.0,0.5754519701004028,0.37917160987854,0.37917160987854,1.0,1.0,-3.083486318588257,0.8698481321334839,2.2136383056640625,-0.0625353530049324,0.8953539133071899,0.8953539133071899,0.0,143.6636962890625,148.0,44614.5390625,0.0,2425.979736328125,1.0,280.3012084960937,283.2121887207031,292.3200988769531,295.1215515136719,293.1499938964844,293.1499938964844,280.3500061035156,36209.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508491158485411,1.0,0.0,0.0,3.640995502471924,3.641019582748413,8.845727847983653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6250.57958984375,0.0,1524.7392578125,1895.4371337890625,0.0,3870.608642578125,0.9034469127655028,1.0,0.0,3.0,1.0,0.0
12139200,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9478707909584044,0.5252906084060669,0.4742723405361175,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.901262104511261,0.4600760042667389,0.4370157718658447,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7876456379890442,0.3035338222980499,0.2144508361816406,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7587080597877502,0.2711469531059265,0.2598165571689605,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.691085159778595,0.2024584859609604,0.9262624382972716,284.86724853515625,284.95001220703125,299.8500061035156,289.3558959960937,298.02166748046875,297.22998046875,284.86871337890625,1.0,0.5762193202972412,0.3791705071926117,0.3791705071926117,1.0,1.0,-3.0834617614746094,0.8698419332504272,2.213619947433472,-0.0626284852623939,0.895310640335083,0.895310640335083,0.0,144.93499755859375,151.0,44494.2109375,0.0,2432.62646484375,1.0,280.34210205078125,283.2613830566406,292.317138671875,295.137939453125,293.1499938964844,293.1499938964844,280.6499938964844,36149.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461703300476074,1.0,0.0,0.0,3.638828754425049,3.638852834701538,8.835203288981575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5952.65234375,0.0,1521.890625,1895.4371337890625,0.0,3828.39697265625,0.9028945565223694,1.0,0.0,3.0,1.0,0.0
12139260,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9427226781845092,0.5232973098754883,0.4728447198867798,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.89833003282547,0.4605180323123932,0.4378878176212311,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.784436047077179,0.3028780221939087,0.2143549919128418,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7557746767997742,0.2704828977584839,0.2597169578075409,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6875708699226379,0.2012870907783508,0.923644721508026,285.0036315917969,284.95001220703125,299.8588562011719,289.3594665527344,298.0185241699219,297.221923828125,285.0109558105469,1.0,0.5767909288406372,0.3791862428188324,0.3791862428188324,1.0,1.0,-3.0789761543273926,0.8683605194091797,2.210615634918213,-0.0626066848635673,0.8969953656196594,0.8969953656196594,0.0,146.99288940429688,151.0,43478.2890625,0.0,2435.01318359375,1.0,280.5984802246094,283.43682861328125,292.2845764160156,294.9850158691406,293.1499938964844,293.1499938964844,280.6499938964844,36040.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367823600769044,1.0,0.0,0.0,3.638306617736816,3.638330459594727,8.832667504066194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6125.42578125,0.0,1520.4996337890625,1895.4371337890625,0.0,3743.147216796875,0.9027391076087952,1.0,0.0,3.0,1.0,0.0
12139320,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9376295804977416,0.5219192504882812,0.4715392887592315,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8953995108604431,0.4614811241626739,0.4387193620204925,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7811822295188904,0.3027238845825195,0.214192509651184,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7527369856834412,0.2702616155147552,0.2594518363475799,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6838193535804749,0.2005271464586258,0.9200023412704468,285.0450439453125,284.95001220703125,299.86773681640625,289.3627319335937,298.0193786621094,297.2191467285156,285.0458984375,1.0,0.5771947503089905,0.3792019486427307,0.3792019486427307,1.0,1.0,-3.0728964805603027,0.8663573265075684,2.2065391540527344,-0.0628769174218177,0.8980872631072998,0.8980872631072998,0.0,149.02444458007812,154.0,43289.80859375,0.0,2434.284423828125,1.0,280.64166259765625,283.4816589355469,292.3074035644531,295.0404052734375,293.1499938964844,293.1499938964844,280.95001220703125,35954.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319328665733336,1.0,0.0,0.0,3.639988422393799,3.640012264251709,8.840834766488115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5840.513671875,0.0,1521.7193603515625,1895.4371337890625,0.0,3698.844970703125,0.9030228853225708,1.0,0.0,3.0,1.0,0.0
12139380,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.933892011642456,0.5208874940872192,0.4704655110836029,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8936835527420044,0.4627761542797088,0.4398054480552673,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.7790834903717041,0.3029046356678009,0.2142278254032135,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7507709860801697,0.2703562974929809,0.2594340741634369,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.6812096238136292,0.2000834047794342,0.9175312519073486,285.1791076660156,284.95001220703125,299.8766174316406,289.3656921386719,298.022705078125,297.2198181152344,285.1867980957031,1.0,0.577666163444519,0.3792176842689514,0.3792176842689514,1.0,1.0,-3.069624900817871,0.8653026819229126,2.204322338104248,-0.0630597695708274,0.900911271572113,0.900911271572113,0.0,150.52200317382812,154.0,42300.9609375,0.0,2436.010986328125,1.0,280.89849853515625,283.6552734375,292.2863464355469,294.9066467285156,293.1499938964844,293.1499938964844,280.95001220703125,35830.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922790825366974,1.0,0.0,0.0,3.643475294113159,3.643499374389648,8.857782063387276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.958984375,0.0,1524.6578369140625,1895.4371337890625,0.0,3614.89111328125,0.9037526845932008,1.0,0.0,3.0,1.0,0.0
12139440,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.9315723180770874,0.520156979560852,0.4697855114936828,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.8931599855422974,0.4643585383892059,0.4412374794483185,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.7781131863594055,0.3033681511878967,0.214505523443222,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7498400807380676,0.2707230448722839,0.259716272354126,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.679725706577301,0.1999201625585556,0.9164495468139648,285.22515869140625,284.95001220703125,299.885498046875,289.36834716796875,298.0281066894531,297.2236022949219,285.2264099121094,1.0,0.5783236026763916,0.3792333900928497,0.3792333900928497,1.0,1.0,-3.069923162460327,0.8654530048370361,2.204470157623291,-0.0631066486239433,0.9032500982284546,0.9032500982284546,0.0,151.53004455566406,157.0,42201.26171875,0.0,2441.8525390625,1.0,280.9416809082031,283.70269775390625,292.31524658203125,294.9750366210937,293.1499938964844,293.1499938964844,280.6499938964844,35728.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185178875923156,1.0,0.0,0.0,3.6494622230529785,3.649486303329468,8.886915452421817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6431.66259765625,0.0,1530.5394287109375,1895.4371337890625,0.0,3575.47412109375,0.9049893617630004,1.0,0.0,3.0,1.0,0.0
12139500,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9290491342544556,0.5187735557556152,0.4689481556415558,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8925514221191406,0.4656010866165161,0.4426505863666534,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7771135568618774,0.3036020696163177,0.2148061990737915,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7489224672317505,0.2709508240222931,0.260067880153656,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.6783336400985718,0.1996994614601135,0.9159055352211,285.1019287109375,284.95001220703125,299.8943786621094,289.3707275390625,298.03131103515625,297.224365234375,285.0943298339844,1.0,0.5790858268737793,0.3792491257190704,0.3792491257190704,1.0,1.0,-3.070836544036865,0.8658063411712646,2.205029964447021,-0.0630490630865097,0.9030885696411132,0.9030885696411132,0.0,152.61846923828125,157.0,43163.26953125,0.0,2449.263427734375,1.0,280.6985778808594,283.5395202636719,292.4021911621094,295.2135925292969,293.1499938964844,293.1499938964844,280.6499938964844,35773.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926077663898468,1.0,0.0,0.0,3.653993844985962,3.654017925262451,8.908999120649241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6282.14697265625,0.0,1535.9166259765625,1895.4371337890625,0.0,3645.137451171875,0.9059810638427734,1.0,0.0,3.0,1.0,0.0
12139560,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9250141978263856,0.516806423664093,0.4674455821514129,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8908091187477112,0.466451495885849,0.4436550140380859,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.775118350982666,0.3035359978675842,0.2148884385824203,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7471630573272705,0.2709543406963348,0.2602178454399109,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6761256456375122,0.1993100494146347,0.9147685170173644,285.0545349121094,284.95001220703125,299.9032897949219,289.3728332519531,298.0318603515625,297.2213439941406,285.0530700683594,1.0,0.579762876033783,0.3792840838432312,0.3792840838432312,1.0,1.0,-3.068963050842285,0.8652679920196533,2.203695058822632,-0.0630327761173248,0.9032711386680604,0.9032711386680604,0.0,154.20599365234375,160.0,43277.66015625,0.0,2454.056396484375,1.0,280.6576538085937,283.48956298828125,292.4143981933594,295.2087097167969,293.1499938964844,293.1499938964844,280.3500061035156,35828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311910271644592,1.0,0.0,0.0,3.656604051589966,3.656628131866455,8.921732614908251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6598.708984375,0.0,1539.2464599609375,1895.4371337890625,0.0,3692.05322265625,0.9066284894943236,1.0,0.0,3.0,1.0,0.0
12139620,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9204774498939514,0.51455157995224,0.4656969308853149,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8886421322822571,0.4670664668083191,0.4444566369056701,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7727481722831726,0.3032891154289245,0.2148571014404297,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7450868487358093,0.270812064409256,0.2602508664131164,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6735915541648865,0.1988002508878708,0.9131962656974792,284.9127502441406,284.95001220703125,299.91217041015625,289.3746032714844,298.0311584472656,297.21649169921875,284.9044494628906,1.0,0.5803517699241638,0.3793190717697143,0.3793190717697143,1.0,1.0,-3.0655996799468994,0.8642308712005615,2.201369047164917,-0.0630876049399375,0.9016486406326294,0.9016486406326294,0.0,155.97193908691406,160.0,44212.10546875,0.0,2456.98046875,1.0,280.4010009765625,283.30877685546875,292.4520568847656,295.3678283691406,293.1499938964844,293.1499938964844,280.3500061035156,35935.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408614635467528,1.0,0.0,0.0,3.657617330551148,3.6576414108276367,8.926676855480764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6407.86767578125,0.0,1541.17236328125,1895.4371337890625,0.0,3780.27490234375,0.9068896770477296,1.0,0.0,3.0,1.0,0.0
12139680,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9153053760528564,0.512069821357727,0.4636029303073883,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8859118223190308,0.4674653708934784,0.4449767768383026,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7698777318000793,0.3028711080551147,0.2146655023097992,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7425788640975952,0.2705200910568237,0.2601079642772674,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6706024408340454,0.1981543749570846,0.9109320640563964,284.8604736328125,284.95001220703125,299.92108154296875,289.3761291503906,298.0292053222656,297.20977783203125,284.85870361328125,1.0,0.5807872414588928,0.3793540298938751,0.3793540298938751,1.0,1.0,-3.060025453567505,0.8624467849731445,2.1975786685943604,-0.0632352158427238,0.9004843831062317,0.9004843831062317,0.0,157.9697723388672,163.0,44270.7890625,0.0,2456.960693359375,1.0,280.3581848144531,283.2555847167969,292.4306945800781,295.3086242675781,293.1499938964844,293.1499938964844,280.04998779296875,36028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454746246337892,1.0,0.0,0.0,3.6562340259552,3.6562581062316895,8.919926131056855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6716.85595703125,0.0,1540.328125,1895.4371337890625,0.0,3822.10400390625,0.9066742062568665,1.0,0.0,3.0,1.0,0.0
12139740,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.9103734493255616,0.509507954120636,0.4615038931369781,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.8832475543022156,0.4677561521530151,0.445428192615509,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.7670692205429077,0.3023741245269775,0.2144341617822647,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7401187419891357,0.2701501250267029,0.2599064409732818,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.6676404476165771,0.1974347233772277,0.9083682894706726,284.71630859375,284.95001220703125,299.92999267578125,289.3773498535156,298.0270080566406,297.20269775390625,284.7078552246094,1.0,0.5811192989349365,0.3793889880180359,0.3793889880180359,1.0,1.0,-3.0538206100463867,0.8604499101638794,2.193370819091797,-0.0634249374270439,0.8975280523300171,0.8975280523300171,0.0,159.91847229003906,163.0,45149.18359375,0.0,2455.500244140625,1.0,280.10113525390625,283.0741271972656,292.45025634765625,295.4365234375,293.1499938964844,293.1499938964844,280.04998779296875,36163.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537097215652466,1.0,0.0,0.0,3.6527955532073975,3.652819633483887,8.903157322492916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6511.869140625,0.0,1537.5067138671875,1895.4371337890625,0.0,3896.320068359375,0.9059613943099976,1.0,0.0,3.0,1.0,0.0
12139800,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.9053330421447754,0.506829023361206,0.4591917693614959,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.8803353905677795,0.4679115712642669,0.4456872940063476,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.7640478610992432,0.3017750382423401,0.2140963822603225,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.7374665141105652,0.269680768251419,0.2595774233341217,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.6644719839096069,0.1966208517551422,0.9052796363830566,284.66326904296875,284.95001220703125,299.9388732910156,289.3782958984375,298.0242004394531,297.1946716308594,284.6614685058594,1.0,0.5813060402870178,0.379423975944519,0.379423975944519,1.0,1.0,-3.046061038970948,0.8579266667366028,2.18813419342041,-0.0636806413531303,0.8950406908988953,0.8950406908988953,0.0,161.95941162109375,166.0,45161.53515625,0.0,2451.615234375,1.0,280.0582275390625,283.0216064453125,292.42193603515625,295.3607482910156,293.1499938964844,293.1499938964844,280.3500061035156,36280.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568421840667723,1.0,0.0,0.0,3.646548271179199,3.646572351455689,8.872729040376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6074.54150390625,0.0,1531.4271240234375,1895.4371337890625,0.0,3924.387451171875,0.9046774506568908,1.0,0.0,3.0,1.0,0.0
12139860,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9012393355369568,0.5049241781234741,0.4571631550788879,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.878018319606781,0.4685201346874237,0.446078896522522,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7615607976913452,0.3015380799770355,0.2138364017009735,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7352621555328369,0.2694776654243469,0.2593094408512115,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.6617481112480164,0.1960044205188751,0.9023324251174928,284.7821655273437,284.95001220703125,299.9477844238281,289.37896728515625,298.02459716796875,297.1910705566406,284.7894897460937,1.0,0.5814605951309204,0.3795131146907806,0.3795131146907806,1.0,1.0,-3.0392234325408936,0.8558590412139893,2.1833643913269043,-0.0638477280735969,0.8950508832931519,0.8950508832931519,0.0,163.69708251953125,166.0,44148.1171875,0.0,2447.89013671875,1.0,280.3012084960937,283.181396484375,292.34149169921875,295.1215515136719,293.1499938964844,293.1499938964844,280.3500061035156,36242.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488423466682434,1.0,0.0,0.0,3.641634702682495,3.641658544540405,8.848833772390208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6219.39599609375,0.0,1525.693603515625,1895.4371337890625,0.0,3852.527099609375,0.9036097526550292,1.0,0.0,3.0,1.0,0.0
12139920,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8987191915512085,0.5036882758140564,0.4558849036693573,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8770167231559753,0.4695984721183777,0.4469650089740753,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7602598667144775,0.3016985356807709,0.2138711512088775,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7340757846832275,0.2695902585983276,0.259341150522232,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.6600723266601562,0.1956609636545181,0.9004985094070435,284.8259582519531,284.95001220703125,299.9566650390625,289.3793640136719,298.0283203125,297.1923217773437,284.82720947265625,1.0,0.5817825198173523,0.3796022534370422,0.3796022534370422,1.0,1.0,-3.03632926940918,0.8551352024078369,2.1811940670013428,-0.0638736709952354,0.8947036266326904,0.8947036266326904,0.0,164.8311004638672,169.0,43987.0703125,0.0,2448.38232421875,1.0,280.3421325683594,283.2285461425781,292.33319091796875,295.1280517578125,293.1499938964844,293.1499938964844,280.6499938964844,36191.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433394074440002,1.0,0.0,0.0,3.638615608215332,3.638639688491821,8.834168170324119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5919.125,0.0,1521.9708251953125,1895.4371337890625,0.0,3802.764892578125,0.9028739333152772,1.0,0.0,3.0,1.0,0.0
12139980,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.896813690662384,0.5028048753738403,0.4549162089824676,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.876571536064148,0.4709593057632446,0.4481067359447479,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.75948566198349,0.3021096885204315,0.2140745818614959,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7333487272262573,0.2699115872383117,0.2595587074756622,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6589059829711914,0.195513978600502,0.89948970079422,284.9647827148437,284.95001220703125,299.9655456542969,289.3794860839844,298.0338134765625,297.196044921875,284.97296142578125,1.0,0.5822753310203552,0.3796913921833038,0.3796913921833038,1.0,1.0,-3.035766839981079,0.8551994562149048,2.1805672645568848,-0.0637997761368751,0.8961451053619385,0.8961451053619385,0.0,165.74966430664062,169.0,43022.76171875,0.0,2452.09521484375,1.0,280.59844970703125,283.40692138671875,292.2973937988281,294.9701232910156,293.1499938964844,293.1499938964844,280.6499938964844,36087.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332233667373656,1.0,0.0,0.0,3.63714337348938,3.637167453765869,8.827020678836561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6092.73193359375,0.0,1519.5679931640625,1895.4371337890625,0.0,3710.65087890625,0.9025126099586488,1.0,0.0,3.0,1.0,0.0
12140040,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8956154584884644,0.5022104382514954,0.4543466866016388,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8767551779747009,0.4725701808929443,0.4495683312416076,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7593017220497131,0.302748829126358,0.2144818753004074,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7331390976905823,0.2704297304153442,0.260003387928009,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6583074927330017,0.1955610662698745,0.8994672894477844,285.0150756835937,284.95001220703125,299.97442626953125,289.3793640136719,298.0408935546875,297.2021484375,285.01666259765625,1.0,0.5829991698265076,0.3797805607318878,0.3797805607318878,1.0,1.0,-3.038058519363404,0.8562299013137817,2.181828498840332,-0.0636163502931594,0.8971264958381653,0.8971264958381653,0.0,166.4356689453125,172.0,42930.19140625,0.0,2459.9228515625,1.0,280.64166259765625,283.458740234375,292.3196716308594,295.0279541015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280617833137512,1.0,0.0,0.0,3.6380436420440674,3.6380674839019775,8.831390232444392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5816.76171875,0.0,1519.8875732421875,1895.4371337890625,0.0,3663.362548828125,0.9026198387145996,1.0,0.0,3.0,1.0,0.0
12140100,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.8944324851036072,0.5017513632774353,0.4538374543190002,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.876971423625946,0.4743099808692932,0.4511235952377319,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.7591828107833862,0.3035131692886352,0.2149648070335388,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.7329933643341064,0.2710603773593902,0.2605451345443725,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.6578232645988464,0.1957267522811889,0.8999764323234558,285.15643310546875,284.95001220703125,299.9833068847656,289.3789367675781,298.04852294921875,297.20904541015625,285.1647644042969,1.0,0.5838992595672607,0.3798696994781494,0.3798696994781494,1.0,1.0,-3.041496753692627,0.8576482534408569,2.18384861946106,-0.0633812248706817,0.8998726606369019,0.8998726606369019,0.0,167.18316650390625,172.0,42021.39453125,0.0,2470.223876953125,1.0,280.8984375,283.63818359375,292.2989807128906,294.8994140625,293.1499938964844,293.1499938964844,280.95001220703125,35867.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190427660942078,1.0,0.0,0.0,3.64088773727417,3.64091157913208,8.845204320095945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5994.5078125,0.0,1522.0634765625,1895.4371337890625,0.0,3580.32177734375,0.9032015204429626,1.0,0.0,3.0,1.0,0.0
12140160,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.893598735332489,0.5014639496803284,0.453586220741272,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.8774898052215576,0.4762009382247925,0.4528882503509521,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.7593611478805542,0.304420918226242,0.2155841588973999,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7331095337867737,0.2718179225921631,0.2612431645393371,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.6576405167579651,0.1960224956274032,0.90118807554245,285.2080993652344,284.95001220703125,299.9921569824219,289.3782653808594,298.0570068359375,297.2171630859375,285.2097473144531,1.0,0.5850098729133606,0.3798951804637909,0.3798951804637909,1.0,1.0,-3.0468883514404297,0.8595637083053589,2.1873247623443604,-0.0632403641939163,0.9021543264389038,0.9021543264389038,0.0,167.86312866210938,175.0,41976.609375,0.0,2483.861328125,1.0,280.9418029785156,283.6900329589844,292.32769775390625,294.9720153808594,293.1499938964844,293.1499938964844,280.6499938964844,35758.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152012467384338,1.0,0.0,0.0,3.646357774734497,3.6463816165924072,8.871801924215106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6416.12548828125,0.0,1527.315673828125,1895.4371337890625,0.0,3544.808349609375,0.904317319393158,1.0,0.0,3.0,1.0,0.0
12140220,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8921838998794556,0.5004646182060242,0.4531074464321136,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8775094747543335,0.4776456952095032,0.454533040523529,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7591330409049988,0.3050059080123901,0.2161549478769302,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7328771948814392,0.2723320424556732,0.261905312538147,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.6571500897407532,0.1961544156074524,0.9024186730384828,285.08856201171875,284.95001220703125,300.0010070800781,289.3773193359375,298.06231689453125,297.2209777832031,285.0811767578125,1.0,0.5862137079238892,0.3799206912517547,0.3799206912517547,1.0,1.0,-3.051736354827881,0.861279308795929,2.1904571056365967,-0.0630581676959991,0.9019418358802797,0.9019418358802797,0.0,168.8656005859375,175.0,42975.28515625,0.0,2498.18994140625,1.0,280.6986694335937,283.52978515625,292.4136962890625,295.21295166015625,293.1499938964844,293.1499938964844,280.6499938964844,35798.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233825206756592,1.0,0.0,0.0,3.6504464149475098,3.650470495223999,8.891709057934349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.923828125,0.0,1532.1590576171875,1895.4371337890625,0.0,3620.34130859375,0.9052060842514038,1.0,0.0,3.0,1.0,0.0
12140280,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.889359712600708,0.4988356828689575,0.4519241750240326,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8762920498847961,0.4786206781864166,0.455685555934906,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7578324675559998,0.3052277863025665,0.2164566367864608,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7317088842391968,0.2725458443164825,0.2622859477996826,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.6557386517524719,0.1960400342941284,0.9026747941970824,285.0440673828125,284.95001220703125,300.0098571777344,289.3761291503906,298.0643005371094,297.2199401855469,285.0427551269531,1.0,0.5873038172721863,0.3799462020397186,0.3799462020397186,1.0,1.0,-3.0529489517211914,0.8617641925811768,2.1911849975585938,-0.0630078241229057,0.90208238363266,0.90208238363266,0.0,170.4985809326172,178.0,43119.53515625,0.0,2508.974853515625,1.0,280.6578369140625,283.4822692871094,292.42333984375,295.2083435058594,293.1499938964844,293.1499938964844,280.3500061035156,35850.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929116666316986,1.0,0.0,0.0,3.652668476104736,3.6526925563812256,8.902537729227333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6587.42138671875,0.0,1535.0228271484375,1895.4371337890625,0.0,3673.0419921875,0.9057639837265016,1.0,0.0,3.0,1.0,0.0
12140340,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8859964609146118,0.4968864321708679,0.4504619240760803,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.874557614326477,0.4793100357055664,0.4565831124782562,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7560781240463257,0.3052290976047516,0.2166130244731903,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7301257848739624,0.2725611329078674,0.2624939382076263,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6538983583450317,0.1957485228776931,0.9022125005722046,284.9043273925781,284.95001220703125,300.0186767578125,289.37469482421875,298.0646057128906,297.2165222167969,284.8961181640625,1.0,0.5882686376571655,0.3799716830253601,0.3799716830253601,1.0,1.0,-3.05206298828125,0.8615401387214661,2.1905229091644287,-0.0630597472190857,0.9004248976707458,0.9004248976707458,0.0,172.37774658203125,178.0,44074.98828125,0.0,2517.081787109375,1.0,280.401123046875,283.3031921386719,292.4577941894531,295.3662109375,293.1499938964844,293.1499938964844,280.3500061035156,35954.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939365565776825,1.0,0.0,0.0,3.6533474922180176,3.653371572494507,8.90584715307341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6398.095703125,0.0,1536.5521240234375,1895.4371337890625,0.0,3766.674560546875,0.9059481620788574,1.0,0.0,3.0,1.0,0.0
12140400,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8820235133171082,0.4946835935115814,0.4486320316791534,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8722493052482605,0.4797460436820984,0.4571569561958313,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7538203597068787,0.3050320446491241,0.2165863662958145,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7280750274658203,0.2723881006240845,0.2624838352203369,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.6515807509422302,0.1952788531780243,0.9008459448814392,284.8536071777344,284.95001220703125,300.0274658203125,289.3729858398437,298.0633850097656,297.21075439453125,284.8519897460937,1.0,0.5890414714813232,0.379997193813324,0.379997193813324,1.0,1.0,-3.048509359359741,0.8604138493537903,2.188095569610596,-0.0632259994745254,0.8992307186126709,0.8992307186126709,0.0,174.51712036132812,181.0,44152.2265625,0.0,2521.49169921875,1.0,280.35821533203125,283.2513427734375,292.4326477050781,295.30474853515625,293.1499938964844,293.1499938964844,280.6499938964844,36045.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444650411605836,1.0,0.0,0.0,3.65166449546814,3.651688575744629,8.897644079297606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5977.35302734375,0.0,1535.3592529296875,1895.4371337890625,0.0,3812.964599609375,0.9056643843650818,1.0,0.0,3.0,1.0,0.0
12140460,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8785013556480408,0.493159145116806,0.4469867646694183,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8702810406684875,0.4805695414543152,0.4577820599079132,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7518558502197266,0.3051358163356781,0.216586172580719,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7262474894523621,0.2724199593067169,0.2624684572219848,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6494631171226501,0.1949388086795807,0.8993021845817566,284.9735717773437,284.95001220703125,300.0362548828125,289.3710327148437,298.0648498535156,297.20867919921875,284.9809265136719,1.0,0.5897250771522522,0.3799695372581482,0.3799695372581482,1.0,1.0,-3.0450539588928223,0.8591883182525635,2.185865640640259,-0.0636147484183311,0.9005283117294312,0.9005283117294312,0.0,176.440185546875,181.0,43187.48046875,0.0,2524.958740234375,1.0,280.6014099121094,283.41094970703125,292.34844970703125,295.0693359375,293.1499938964844,293.1499938964844,280.6499938964844,35991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379320740699768,1.0,0.0,0.0,3.65157699584961,3.651601076126098,8.89721775365615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6122.08837890625,0.0,1534.85693359375,1895.4371337890625,0.0,3753.62451171875,0.9056609272956848,1.0,0.0,3.0,1.0,0.0
12140520,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8762692809104919,0.4922493994235992,0.4460252821445465,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8694044351577759,0.481821060180664,0.4588558077812195,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7508557438850403,0.3055959045886993,0.2168474048376083,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7252507209777832,0.2727245688438415,0.262706458568573,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6481531262397766,0.1948191076517105,0.8986113667488098,285.0175476074219,284.95001220703125,300.0450134277344,289.36883544921875,298.0693359375,297.2109680175781,285.018798828125,1.0,0.5905164480209351,0.3799419105052948,0.3799419105052948,1.0,1.0,-3.0449373722076416,0.8590848445892334,2.185852527618408,-0.063904158771038,0.9014605283737184,0.9014605283737184,0.0,177.79649353027344,184.0,43071.0546875,0.0,2531.78857421875,1.0,280.6421813964844,283.4570617675781,292.33514404296875,295.0746154785156,293.1499938964844,293.1499938964844,280.3500061035156,35929.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335609674453736,1.0,0.0,0.0,3.653528213500977,3.653552293777466,8.906728794499941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6536.20361328125,0.0,1536.566162109375,1895.4371337890625,0.0,3713.73779296875,0.9060283899307252,1.0,0.0,3.0,1.0,0.0
12140580,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.874184250831604,0.4908881783485412,0.4451279044151306,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8686681985855103,0.4828043282032013,0.4600043594837188,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.750006914138794,0.3058824241161346,0.2171729654073715,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7243830561637878,0.2728974819183349,0.2630130350589752,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6470000147819519,0.1946233063936233,0.8982617259025574,284.8939514160156,284.95001220703125,300.05377197265625,289.36639404296875,298.07208251953125,297.21099853515625,284.8863220214844,1.0,0.5913709998130798,0.3799142837524414,0.3799142837524414,1.0,1.0,-3.0456483364105225,0.8592568039894104,2.186391592025757,-0.0640819072723388,0.8999089002609253,0.8999089002609253,0.0,179.11544799804688,184.0,44002.484375,0.0,2539.9853515625,1.0,280.3985900878906,283.2946472167969,292.3966369628906,295.2753295898437,293.1499938964844,293.1499938964844,280.3500061035156,36003.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939846694469452,1.0,0.0,0.0,3.65356969833374,3.6535935401916495,8.906930588636897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.3681640625,0.0,1537.1697998046875,1895.4371337890625,0.0,3771.050537109375,0.9060377478599548,1.0,0.0,3.0,1.0,0.0
12140640,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8712269067764282,0.4890452325344085,0.4436984062194824,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8671761751174927,0.483431726694107,0.4607855975627899,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7485194206237793,0.3059075474739074,0.2173086255788803,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7229350805282593,0.2728520333766937,0.2631187736988067,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6453180909156799,0.1942552328109741,0.8972530961036682,284.8475036621094,284.95001220703125,300.0625,289.3637084960937,298.07244873046875,297.2076110839844,284.8460693359375,1.0,0.5921192169189453,0.3798866271972656,0.3798866271972656,1.0,1.0,-3.043757438659668,0.8585472106933594,2.1852102279663086,-0.0643458068370819,0.8987186551094055,0.8987186551094055,0.0,180.84034729003903,187.0,44090.76171875,0.0,2545.355712890625,1.0,280.3578186035156,283.24688720703125,292.39581298828125,295.24835205078125,293.1499938964844,293.1499938964844,280.6499938964844,36082.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943534791469574,1.0,0.0,0.0,3.651298999786377,3.651323080062866,8.895863174984697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5963.50927734375,0.0,1535.22802734375,1895.4371337890625,0.0,3804.536376953125,0.9056114554405212,1.0,0.0,3.0,1.0,0.0
12140700,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8683810830116272,0.4877358675003052,0.4422955811023712,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8657475709915161,0.4843729734420776,0.4615424573421478,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7470909357070923,0.3061799705028534,0.2174351662397384,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7215156555175781,0.2729789316654205,0.2631962597370147,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6436647772789001,0.1940029412508011,0.8960791826248169,284.9693603515625,284.95001220703125,300.0711975097656,289.3607788085937,298.074951171875,297.2070617675781,284.97686767578125,1.0,0.5928197503089905,0.3798590004444122,0.3798590004444122,1.0,1.0,-3.0415902137756348,0.8577492237091064,2.1838409900665283,-0.064705915749073,0.9000077843666077,0.9000077843666077,0.0,182.50917053222656,187.0,43139.125,0.0,2549.910888671875,1.0,280.601318359375,283.4081726074219,292.3263854980469,295.0351257324219,293.1499938964844,293.1499938964844,280.6499938964844,36019.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366788864135742,1.0,0.0,0.0,3.650748014450073,3.6507720947265625,8.893178460311901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6112.87890625,0.0,1534.1446533203125,1895.4371337890625,0.0,3742.2041015625,0.9054974913597108,1.0,0.0,3.0,1.0,0.0
12140760,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8665543794631958,0.4869654178619385,0.4414820373058319,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.865182638168335,0.4856967031955719,0.4626973271369934,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7464262843132019,0.3067720234394073,0.2177952975034713,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7207714915275574,0.2733538746833801,0.2635048031806946,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6426515579223633,0.1939546167850494,0.8957108855247498,285.0146789550781,284.95001220703125,300.07989501953125,289.3576354980469,298.0801086425781,297.2103576660156,285.0159912109375,1.0,0.5936482548713684,0.3799011409282684,0.3799011409282684,1.0,1.0,-3.0424370765686035,0.8581528663635254,2.184284210205078,-0.0647893026471138,0.9009334444999696,0.9009334444999696,0.0,183.7234802246093,190.0,43031.66015625,0.0,2557.82421875,1.0,280.6423034667969,283.4554443359375,292.3207092285156,295.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,35950.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324713945388794,1.0,0.0,0.0,3.652346611022949,3.6523704528808594,8.900968282432586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6529.36279296875,0.0,1535.4097900390625,1895.4371337890625,0.0,3703.7734375,0.905780553817749,1.0,0.0,3.0,1.0,0.0
