time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140820,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8647587895393372,0.4857136011123657,0.4406916201114654,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8646510243415833,0.4867208302021026,0.4638956189155578,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7458183765411377,0.307165652513504,0.2182013392448425,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7200759053230286,0.2735792398452759,0.2638656198978424,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6417160034179688,0.1938174068927765,0.8956342339515686,284.89178466796875,284.95001220703125,300.0885314941406,289.3542175292969,298.08331298828125,297.2110595703125,284.8841857910156,1.0,0.5945497155189514,0.3799432516098022,0.3799432516098022,1.0,1.0,-3.0439023971557617,0.858773410320282,2.185128927230835,-0.0647559091448783,0.8993745446205139,0.8993745446205139,0.0,184.9656982421875,190.0,43969.796875,0.0,2567.05615234375,1.0,280.3986511230469,283.29364013671875,292.3856506347656,295.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,36020.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391273260116576,1.0,0.0,0.0,3.652107954025269,3.652132034301758,8.899805834516883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6368.0830078125,0.0,1535.667236328125,1895.4371337890625,0.0,3764.506591796875,0.9057236909866332,1.0,0.0,3.0,1.0,0.0
12140880,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8620709776878357,0.4839629828929901,0.4393500685691833,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.86333167552948,0.487367570400238,0.464702159166336,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7445446848869324,0.3072808682918548,0.2184036672115326,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7187591791152954,0.2735726535320282,0.264011949300766,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6402333974838257,0.1934975683689117,0.8948542475700378,284.84588623046875,284.95001220703125,300.09716796875,289.3506164550781,298.0839538574219,297.2080383300781,284.8445129394531,1.0,0.5953487753868103,0.3799853920936584,0.3799853920936584,1.0,1.0,-3.0426113605499268,0.8584600687026978,2.1841511726379395,-0.0648138672113418,0.8981793522834778,0.8981793522834778,0.0,186.6532287597656,193.0,44063.5,0.0,2573.353515625,1.0,280.3578186035156,283.24639892578125,292.385498046875,295.235595703125,293.1499938964844,293.1499938964844,280.6499938964844,36095.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431898593902588,1.0,0.0,0.0,3.649614095687866,3.649638175964356,8.887654985301197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.2119140625,0.0,1533.451904296875,1895.4371337890625,0.0,3801.408935546875,0.9052448272705078,1.0,0.0,3.0,1.0,0.0
12140940,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8594490885734558,0.4827288687229156,0.4380209743976593,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8620319962501526,0.4883192479610443,0.4654712378978729,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7432897686958313,0.3076339662075043,0.2185885906219482,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.71743243932724,0.2737298905849457,0.2641207277774811,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.6387423276901245,0.193284660577774,0.8938714265823364,284.9681701660156,284.95001220703125,300.1057434082031,289.34674072265625,298.0866394042969,297.2077941894531,284.9757080078125,1.0,0.5961000919342041,0.3800275027751922,0.3800275027751922,1.0,1.0,-3.040933847427368,0.8580207824707031,2.182913064956665,-0.0649705678224563,0.8994646668434143,0.8994646668434143,0.0,188.30908203125,193.0,43116.55078125,0.0,2578.751220703125,1.0,280.6012878417969,283.4080505371094,292.3152770996094,295.022705078125,293.1499938964844,293.1499938964844,280.6499938964844,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366406798362732,1.0,0.0,0.0,3.648895025253296,3.648919105529785,8.884152862265182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6108.4453125,0.0,1532.1588134765625,1895.4371337890625,0.0,3741.85546875,0.9050909876823424,1.0,0.0,3.0,1.0,0.0
12141000,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8577718138694763,0.4820240139961242,0.4372700154781341,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8615374565124512,0.4896492063999176,0.4666344821453094,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.742743730545044,0.3083001673221588,0.2190027236938476,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.716749370098114,0.2741298675537109,0.2644553482532501,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6378355622291565,0.193268746137619,0.8936625123023987,285.0137023925781,284.95001220703125,300.11431884765625,289.3426818847656,298.0919494628906,297.2113342285156,285.0150756835937,1.0,0.5969768166542053,0.3800696432590484,0.3800696432590484,1.0,1.0,-3.0421953201293945,0.8585774898529053,2.1836178302764893,-0.0650303289294242,0.9003870487213135,0.9003870487213135,0.0,189.5249481201172,196.0,43012.671875,0.0,2587.470703125,1.0,280.64215087890625,283.4555053710937,292.3083801269531,295.03973388671875,293.1499938964844,293.1499938964844,280.3500061035156,35958.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326730966567992,1.0,0.0,0.0,3.650369882583618,3.6503939628601074,8.891336165106623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.29931640625,0.0,1533.2672119140625,1895.4371337890625,0.0,3705.61865234375,0.9053444862365724,1.0,0.0,3.0,1.0,0.0
12141060,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8561087250709534,0.4808377623558044,0.4365361630916595,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8610585927963257,0.490671157836914,0.4678340554237366,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7422364354133606,0.3087601959705353,0.2194572687149047,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7160996198654175,0.2743746340274811,0.264836698770523,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6369883418083191,0.193158820271492,0.8937177062034607,284.8912658691406,284.95001220703125,300.12286376953125,289.33837890625,298.09521484375,297.2121887207031,284.8836975097656,1.0,0.5979227423667908,0.3800738155841827,0.3800738155841827,1.0,1.0,-3.044006109237671,0.8592172861099243,2.184788703918457,-0.0650839880108833,0.8988294005393982,0.8988294005393982,0.0,190.77813720703125,196.0,43952.51171875,0.0,2597.434814453125,1.0,280.398681640625,283.2941589355469,292.3717956542969,295.2455749511719,293.1499938964844,293.1499938964844,280.3500061035156,36026.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394959807395936,1.0,0.0,0.0,3.650034666061402,3.650058507919312,8.889703053682751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6363.34765625,0.0,1533.403564453125,1895.4371337890625,0.0,3767.86083984375,0.9052644371986388,1.0,0.0,3.0,1.0,0.0
12141120,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8535956740379333,0.4791533648967743,0.4352539777755737,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.859818160533905,0.4913097620010376,0.4686353504657745,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7410843372344971,0.3089368641376495,0.2197039574384689,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7148270010948181,0.274383544921875,0.2649994790554046,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.6356144547462463,0.1928632259368896,0.8930536508560181,284.8455810546875,284.95001220703125,300.13134765625,289.3338623046875,298.0958557128906,297.2092590332031,284.84423828125,1.0,0.5987631678581238,0.3800780177116394,0.3800780177116394,1.0,1.0,-3.043023109436035,0.8589034676551819,2.184119701385498,-0.0652354806661605,0.8976343870162964,0.8976343870162964,0.0,192.4777374267578,199.0,44048.43359375,0.0,2604.373046875,1.0,280.3578491210937,283.2471008300781,292.3702392578125,295.2198791503906,293.1499938964844,293.1499938964844,280.6499938964844,36099.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436826705932616,1.0,0.0,0.0,3.6474609375,3.64748477935791,8.877170785126509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5954.76708984375,0.0,1531.0927734375,1895.4371337890625,0.0,3805.876220703125,0.9047669172286988,1.0,0.0,3.0,1.0,0.0
12141180,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8511402010917664,0.4779774844646454,0.4339807629585266,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8585912585258484,0.4922534823417663,0.4693965911865234,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7399435043334961,0.3093495666980743,0.2199309766292572,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7135347127914429,0.274554431438446,0.2651220262050628,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6342233419418335,0.1926714479923248,0.8921733498573303,284.96795654296875,284.95001220703125,300.13983154296875,289.3291015625,298.0985717773437,297.20904541015625,284.9755249023437,1.0,0.5995525121688843,0.3800821900367737,0.3800821900367737,1.0,1.0,-3.041621446609497,0.8584526181221008,2.183168649673462,-0.0654846727848053,0.8989192843437195,0.8989192843437195,0.0,194.14669799804688,199.0,43103.66015625,0.0,2610.3515625,1.0,280.6012268066406,283.4088439941406,292.2987670898437,295.0058288574219,293.1499938964844,293.1499938964844,280.6499938964844,36032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937225580215454,1.0,0.0,0.0,3.646685123443604,3.6467092037200928,8.873395245245774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6103.48876953125,0.0,1529.7286376953125,1895.4371337890625,0.0,3747.1875,0.9045995473861694,1.0,0.0,3.0,1.0,0.0
12141240,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.849577009677887,0.4773257672786712,0.4332788586616516,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8581341505050659,0.4935765862464905,0.4705533683300018,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.739478588104248,0.3100735247135162,0.2203862071037292,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7128781676292419,0.2749670445919037,0.265469342470169,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6333829164505005,0.1926738768815994,0.8920537829399109,285.0136413574219,284.95001220703125,300.14825439453125,289.3241577148437,298.1038818359375,297.21270751953125,285.0150146484375,1.0,0.6004635095596313,0.3800863921642303,0.3800863921642303,1.0,1.0,-3.04313063621521,0.858988344669342,2.1841423511505127,-0.0656348317861557,0.8998426198959351,0.8998426198959351,0.0,195.37713623046875,187.0,43001.09765625,0.0,2619.63818359375,1.0,280.64215087890625,283.4564514160156,292.2906799316406,295.02166748046875,293.1499938964844,293.1499938964844,280.95001220703125,35960.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333226680755616,1.0,0.0,0.0,3.6481237411499023,3.648147821426392,8.880397786015237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5815.08203125,0.0,1530.7872314453125,1895.4371337890625,0.0,3711.55908203125,0.9048439264297484,1.0,0.0,3.0,1.0,0.0
12141300,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8506203889846802,0.4769523441791534,0.4327067136764526,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.860329806804657,0.4951228201389313,0.4717965424060821,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.7411914467811584,0.3109917938709259,0.220889076590538,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7144237160682678,0.2755370438098907,0.2658474147319793,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.6343944072723389,0.1928146481513977,0.8920032978057861,285.1528015136719,284.95001220703125,300.1566467285156,289.3190002441406,298.1104431152344,297.2181701660156,285.160888671875,1.0,0.5996264815330505,0.3800905644893646,0.3800905644893646,1.0,1.0,-3.045138359069824,0.859690248966217,2.185448169708252,-0.065725602209568,0.902542531490326,0.902542531490326,0.0,193.9365234375,187.0,42069.65625,0.0,2616.013916015625,1.0,280.8987731933594,283.6341857910156,292.24969482421875,294.8646240234375,293.1499938964844,293.1499938964844,280.95001220703125,35843.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245200157165528,1.0,0.0,0.0,3.6513147354125977,3.651338815689087,8.895939913600159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5986.779296875,0.0,1533.46240234375,1895.4371337890625,0.0,3630.812255859375,0.905513882637024,1.0,0.0,3.0,1.0,0.0
12141360,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8534672260284424,0.4768319725990295,0.4324294328689575,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.8643489480018616,0.49688720703125,0.4732685387134552,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7444242835044861,0.3121081590652466,0.2215286493301391,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7174187302589417,0.276276022195816,0.2663642466068268,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.6367015242576599,0.1931140273809433,0.8924803137779236,285.2020568847656,284.95001220703125,300.1650085449219,289.3136291503906,298.118408203125,297.2257080078125,285.2034912109375,1.0,0.5982915759086609,0.3800886869430542,0.3800886869430542,1.0,1.0,-3.0489208698272705,0.8609782457351685,2.187942743301392,-0.0657795593142509,0.904759645462036,0.904759645462036,0.0,190.9019317626953,175.0,42002.296875,0.0,2607.504638671875,1.0,280.94189453125,283.68414306640625,292.2652893066406,294.9185485839844,293.1499938964844,293.1499938964844,280.6499938964844,35746.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204347729682922,1.0,0.0,0.0,3.656936645507813,3.6569607257843018,8.92335435764835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6404.1318359375,0.0,1538.9957275390625,1895.4371337890625,0.0,3593.170166015625,0.9066731929779052,1.0,0.0,3.0,1.0,0.0
12141420,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8569486141204834,0.4760780930519104,0.4319585859775543,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8691032528877258,0.4982255697250366,0.4746222198009491,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.748267650604248,0.3129314184188843,0.2221198081970214,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7209211587905884,0.2767983973026275,0.2668384909629822,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6395572423934937,0.1932799667119979,0.8929224014282227,285.0799865722656,284.95001220703125,300.1733093261719,289.3080444335937,298.1233215332031,297.2290954589844,285.0724182128906,1.0,0.5964954495429993,0.3800868093967438,0.3800868093967438,1.0,1.0,-3.052129983901977,0.8620659708976746,2.190063953399658,-0.0657750070095062,0.9044643640518188,0.9044643640518188,0.0,187.197494506836,175.0,42979.734375,0.0,2594.376220703125,1.0,280.69842529296875,283.5218200683594,292.342529296875,295.1468811035156,293.1499938964844,293.1499938964844,280.6499938964844,35793.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281935095787048,1.0,0.0,0.0,3.661059856414795,3.661083936691284,8.943488865043037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6253.22607421875,0.0,1543.9599609375,1895.4371337890625,0.0,3664.57177734375,0.9075762033462524,1.0,0.0,3.0,1.0,0.0
12141480,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8601263165473938,0.474742978811264,0.4308165609836578,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8737035989761353,0.4991057515144348,0.4754651486873626,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7519564032554626,0.3134168684482574,0.2224380224943161,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7242171168327332,0.2770417332649231,0.2670235633850097,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6422969698905945,0.1932292729616165,0.892388105392456,285.0335693359375,284.95001220703125,300.1815795898437,289.3022766113281,298.125,297.227783203125,285.0321044921875,1.0,0.5941787362098694,0.3800849318504333,0.3800849318504333,1.0,1.0,-3.051708221435547,0.8619239330291748,2.189784288406372,-0.0658957362174987,0.904515504837036,0.904515504837036,0.0,183.3863525390625,163.0,43100.2734375,0.0,2573.72265625,1.0,280.6577453613281,283.4729919433594,292.3461608886719,295.13311767578125,293.1499938964844,293.1499938964844,280.3500061035156,35851.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335088133811952,1.0,0.0,0.0,3.663227081298828,3.663251161575317,8.954079930845182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6568.05126953125,0.0,1546.8214111328125,1895.4371337890625,0.0,3713.260498046875,0.9081259965896606,1.0,0.0,3.0,1.0,0.0
12141540,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.863516092300415,0.4731141030788421,0.4294027090072632,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8785719275474548,0.4997130334377289,0.4760474264621734,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7558541297912598,0.3137038052082062,0.2226131856441497,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.72763592004776,0.2771055698394775,0.2670347690582275,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6451767086982727,0.1930269002914428,0.8911564350128174,284.8915710449219,284.95001220703125,300.1898193359375,289.2962951660156,298.1250915527344,297.2242126464844,284.8832092285156,1.0,0.5914361476898193,0.3800830543041229,0.3800830543041229,1.0,1.0,-3.04922103881836,0.861083447933197,2.1881375312805176,-0.0661084428429603,0.902750551700592,0.902750551700592,0.0,179.2818603515625,163.0,44033.7734375,0.0,2547.622802734375,1.0,280.4008483886719,283.2921447753906,292.37615966796875,295.28436279296875,293.1499938964844,293.1499938964844,280.3500061035156,35959.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943426251411438,1.0,0.0,0.0,3.6637675762176514,3.6637916564941406,8.956722012953833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6375.33251953125,0.0,1548.237060546875,1895.4371337890625,0.0,3803.552490234375,0.9082826375961304,1.0,0.0,3.0,1.0,0.0
12141600,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8668907880783081,0.4712497889995575,0.4276311993598938,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8834862112998962,0.5000773072242737,0.4762973487377167,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7597764134407043,0.3138111233711242,0.2226065248250961,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7310246229171753,0.2769969999790191,0.2668276727199554,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.6480341553688049,0.1926687508821487,0.8890548944473267,284.839111328125,284.95001220703125,300.197998046875,289.2901306152344,298.1236572265625,297.2183837890625,284.8373413085937,1.0,0.5882784128189087,0.3800811767578125,0.3800811767578125,1.0,1.0,-3.044116497039795,0.8593569993972778,2.1847593784332275,-0.0664244517683982,0.9014419913291932,0.9014419913291932,0.0,175.0435791015625,151.0,44087.74609375,0.0,2515.927734375,1.0,280.3581237792969,283.2391357421875,292.3470764160156,295.2170715332031,293.1499938964844,293.1499938964844,280.04998779296875,36054.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482790231704712,1.0,0.0,0.0,3.661881446838379,3.661905527114868,8.947502578848798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6681.4892578125,0.0,1546.83935546875,1895.4371337890625,0.0,3847.44482421875,0.9079556465148926,1.0,0.0,3.0,1.0,0.0
12141660,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8707794547080994,0.4692988693714142,0.4258285462856293,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.8889177441596985,0.5003202557563782,0.4764554798603058,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.764140784740448,0.3138374388217926,0.2225506156682968,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69696044921875,0.7347525954246521,0.2767977714538574,0.2665362954139709,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.6512042880058289,0.1922235786914825,0.8865265250205994,284.6942749023437,284.95001220703125,300.20611572265625,289.28375244140625,298.121826171875,297.2120666503906,284.6856994628906,1.0,0.5848116278648376,0.380088061094284,0.380088061094284,1.0,1.0,-3.038099527359009,0.857344388961792,2.180755138397217,-0.0667613223195076,0.8983322381973267,0.8983322381973267,0.0,170.47979736328125,151.0,44956.6796875,0.0,2480.938720703125,1.0,280.1010131835937,283.0572814941406,292.35906982421875,295.3368530273437,293.1499938964844,293.1499938964844,280.04998779296875,36191.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956756055355072,1.0,0.0,0.0,3.657912492752075,3.657936573028565,8.928117836148886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6474.40380859375,0.0,1543.42724609375,1895.4371337890625,0.0,3923.616943359375,0.9071248769760132,1.0,0.0,3.0,1.0,0.0
12141720,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.8748265504837036,0.4672271609306335,0.4238097369670868,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.8945430517196655,0.5004205703735352,0.4763970971107483,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.7686783671379089,0.3137645423412323,0.222380518913269,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.7386021614074707,0.2764906287193298,0.2660979330539703,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.654476523399353,0.1916771531105041,0.8833925724029541,284.6405944824219,284.95001220703125,300.2142333984375,289.2772216796875,298.1192932128906,297.2046203613281,284.63873291015625,1.0,0.5810380578041077,0.380094975233078,0.380094975233078,1.0,1.0,-3.03034782409668,0.8547448515892029,2.175602912902832,-0.0671613588929176,0.8956870436668396,0.8956870436668396,0.0,165.79464721679688,139.0,44958.87890625,0.0,2442.232177734375,1.0,280.0581970214844,283.0046691894531,292.3230895996094,295.2527160644531,293.1499938964844,293.1499938964844,280.3500061035156,36310.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601043462753296,1.0,0.0,0.0,3.651099443435669,3.651123523712158,8.8948900156538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6036.1416015625,0.0,1536.713623046875,1895.4371337890625,0.0,3953.51611328125,0.9057152271270752,1.0,0.0,3.0,1.0,0.0
12141780,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8799393773078918,0.4658724069595337,0.4220406413078308,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9011881947517396,0.501015305519104,0.4764812886714935,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7741261720657349,0.3140757977962494,0.2222926765680313,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7432146072387695,0.2764533758163452,0.2657122313976288,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.6584579348564148,0.1913178414106369,0.8803338408470154,284.7591552734375,284.95001220703125,300.2222595214844,289.2704772949219,298.1202087402344,297.2019958496094,284.7664794921875,1.0,0.5771021842956543,0.3801018595695495,0.3801018595695495,1.0,1.0,-3.023393154144287,0.8524187803268433,2.1709744930267334,-0.0676036775112152,0.8955402374267578,0.8955402374267578,0.0,160.6483917236328,139.0,43937.3046875,0.0,2402.80908203125,1.0,280.30133056640625,283.16461181640625,292.23486328125,295.00518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36274.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952274739742279,1.0,0.0,0.0,3.645583152770996,3.645607233047485,8.868033205544634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6177.93505859375,0.0,1530.3109130859375,1895.4371337890625,0.0,3883.431640625,0.9045140743255616,1.0,0.0,3.0,1.0,0.0
12141840,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8870962262153625,0.4651536345481872,0.4209690392017364,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9100544452667236,0.5021207332611084,0.4771003425121307,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7813313603401184,0.3148015439510345,0.2225117236375808,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7493540048599243,0.2767369151115417,0.2656270563602447,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.6639054417610168,0.1912209242582321,0.8783149123191833,284.8023376464844,284.95001220703125,300.2302551269531,289.2635192871094,298.12469482421875,297.20458984375,284.80352783203125,1.0,0.5732282400131226,0.3801087737083435,0.3801087737083435,1.0,1.0,-3.020284652709961,0.851395845413208,2.168888807296753,-0.0678999349474906,0.8950295448303223,0.8950295448303223,0.0,154.77728271484375,127.0,43765.52734375,0.0,2366.849853515625,1.0,280.3421630859375,283.21148681640625,292.21893310546875,295.0033874511719,293.1499938964844,293.1499938964844,280.6499938964844,36225.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469185471534728,1.0,0.0,0.0,3.641932725906372,3.641956567764282,8.850282142702781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5876.3037109375,0.0,1525.8931884765625,1895.4371337890625,0.0,3835.159912109375,0.903638243675232,1.0,0.0,3.0,1.0,0.0
12141900,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8956027030944824,0.4647736251354217,0.4201925992965698,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9210336804389954,0.5035310983657837,0.4779946506023407,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7897811532020569,0.3157872259616852,0.2229036390781402,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.756658136844635,0.2772319912910461,0.2657261788845062,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6704747676849365,0.1913138478994369,0.8770679831504822,284.9406433105469,284.95001220703125,300.2381896972656,289.25640869140625,298.1309814453125,297.2098388671875,284.9488525390625,1.0,0.5694418549537659,0.380115658044815,0.380115658044815,1.0,1.0,-3.0194478034973145,0.8511413931846619,2.168306589126587,-0.0680846497416496,0.8963048458099365,0.8963048458099365,0.0,148.5899200439453,127.0,42791.94921875,0.0,2333.45654296875,1.0,280.5985412597656,283.3898620605469,292.1755676269531,294.837158203125,293.1499938964844,293.1499938964844,280.6499938964844,36122.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369102120399476,1.0,0.0,0.0,3.6397976875305176,3.639821529388428,8.839908787194872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6046.35107421875,0.0,1522.7645263671875,1895.4371337890625,0.0,3744.312744140625,0.9031301140785216,1.0,0.0,3.0,1.0,0.0
12141960,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9057874083518982,0.4646748602390289,0.419793426990509,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9341156482696532,0.505206286907196,0.4792279303073883,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7996992468833923,0.3170060515403747,0.2235035747289657,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7654169201850891,0.2779272496700287,0.2660530805587768,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.678409218788147,0.1915956884622573,0.8767610192298889,284.99041748046875,284.95001220703125,300.2460632324219,289.2491455078125,298.13897705078125,297.2176208496094,284.9919128417969,1.0,0.565820574760437,0.3802365958690643,0.3802365958690643,1.0,1.0,-3.0214061737060547,0.8521264791488647,2.1692795753479004,-0.0678560882806778,0.8971158266067505,0.8971158266067505,0.0,142.0885467529297,115.0,42687.26171875,0.0,2303.5078125,1.0,280.64178466796875,283.4415283203125,292.1903991699219,294.88671875,293.1499938964844,293.1499938964844,280.95001220703125,36033.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318343997001648,1.0,0.0,0.0,3.640016555786133,3.640040636062622,8.840972327561758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5769.30419921875,0.0,1522.33935546875,1895.4371337890625,0.0,3697.944091796875,0.9030858874320984,1.0,0.0,3.0,1.0,0.0
12142020,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9178750514984132,0.464708000421524,0.4194580018520355,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9481390714645386,0.5070164799690247,0.480557233095169,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8104416728019714,0.3183539807796478,0.2241788655519485,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7752465009689331,0.2787373960018158,0.2664764523506164,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.6873013377189636,0.1919945925474167,0.8769643306732178,285.1311340332031,284.95001220703125,300.25390625,289.2416687011719,298.1474609375,297.2261657714844,285.1394958496094,1.0,0.5623251795768738,0.3803575336933136,0.3803575336933136,1.0,1.0,-3.024489402770996,0.8535122871398926,2.1709771156311035,-0.0675463154911995,0.8996865749359131,0.8996865749359131,0.0,135.5785675048828,115.0,41769.359375,0.0,2275.49658203125,1.0,280.89849853515625,283.6208190917969,292.1624450683594,294.75018310546875,293.1499938964844,293.1499938964844,280.95001220703125,35904.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92288339138031,1.0,0.0,0.0,3.642157554626465,3.642181396484375,8.851374673213286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5943.14990234375,0.0,1523.747314453125,1895.4371337890625,0.0,3615.743896484375,0.9035113453865052,1.0,0.0,3.0,1.0,0.0
12142080,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.9323109984397888,0.4649081528186798,0.4193659424781799,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9630432724952698,0.5089841485023499,0.4821049273014068,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8218821883201599,0.3198489546775818,0.2249934822320938,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7865816950798035,0.2796775996685028,0.2670576274394989,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.697506308555603,0.1925222873687744,0.8778491020202637,285.1820678710937,284.95001220703125,300.2616577148437,289.2340393066406,298.1567687988281,297.23602294921875,285.1836853027344,1.0,0.5590024590492249,0.3804784715175628,0.3804784715175628,1.0,1.0,-3.029496669769287,0.8555502891540527,2.1739463806152344,-0.0671520829200744,0.9017883539199828,0.9017883539199828,0.0,128.9427947998047,103.0,41713.08984375,0.0,2250.2236328125,1.0,280.9416809082031,283.6722717285156,292.1842346191406,294.8149108886719,293.1499938964844,293.1499938964844,280.6499938964844,35796.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191089272499084,1.0,0.0,0.0,3.646917581558228,3.6469414234161377,8.874526429281104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6359.44140625,0.0,1528.2213134765625,1895.4371337890625,0.0,3580.932861328125,0.9044688940048218,1.0,0.0,3.0,1.0,0.0
12142140,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9471224546432496,0.4644451737403869,0.4190633893013,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9771670699119568,0.5104739665985107,0.4835177958011627,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8335546255111694,0.3210094273090362,0.2257543802261352,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7985442876815796,0.2803689241409302,0.2675994038581848,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7081770896911621,0.1928926706314087,0.878752589225769,285.06170654296875,284.95001220703125,300.2693786621094,289.2262268066406,298.1625366210937,297.2409973144531,285.05419921875,1.0,0.5557442307472229,0.3805993795394897,0.3805993795394897,1.0,1.0,-3.0339510440826416,0.857396125793457,2.176554918289185,-0.0666936710476875,0.9013890624046326,0.9013890624046326,0.0,122.58636474609376,103.0,42694.8984375,0.0,2225.31494140625,1.0,280.6986389160156,283.5116271972656,292.26348876953125,295.0478820800781,293.1499938964844,293.1499938964844,280.6499938964844,35837.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273818731307985,1.0,0.0,0.0,3.6502747535705566,3.650298833847046,8.890873459677096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6211.88232421875,0.0,1532.2608642578125,1895.4371337890625,0.0,3657.120361328125,0.9051944017410278,1.0,0.0,3.0,1.0,0.0
12142200,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9602922201156616,0.4633816182613373,0.4180992841720581,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9891384840011596,0.5114673376083374,0.4844051003456116,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8448168039321899,0.3218045532703399,0.2262390106916427,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8098694682121277,0.2807552516460418,0.2678529918193817,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7177941203117371,0.1930267959833145,0.8787204027175903,285.0163269042969,284.95001220703125,300.27703857421875,289.2182312011719,298.1646423339844,297.2406921386719,285.01495361328125,1.0,0.5523466467857361,0.380720317363739,0.380720317363739,1.0,1.0,-3.0348165035247803,0.8580242991447449,2.17679214477539,-0.0663574859499931,0.9013357758522034,0.9013357758522034,0.0,116.83786010742188,106.0,42825.4921875,0.0,2197.094970703125,1.0,280.6578369140625,283.4638061523437,292.2664794921875,295.03564453125,293.1499938964844,293.1499938964844,280.3500061035156,35891.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332282543182372,1.0,0.0,0.0,3.651731252670288,3.651755332946777,8.897969792087679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.5126953125,0.0,1534.282958984375,1895.4371337890625,0.0,3710.695556640625,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12142260,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9669618010520936,0.4620057046413421,0.4169524908065796,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9954403042793274,0.5121616125106812,0.4851186871528625,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.85158371925354,0.3223807513713836,0.2266501784324646,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8160943984985352,0.2809403836727142,0.2680259943008423,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7229600548744202,0.1929899752140045,0.8784493803977966,284.87628173828125,284.95001220703125,300.2846374511719,289.2101135253906,298.1648864746094,297.2377319335937,284.8680419921875,1.0,0.5507040023803711,0.3806643187999725,0.3806643187999725,1.0,1.0,-3.0346689224243164,0.857854962348938,2.176813840866089,-0.0665470659732818,0.8994881510734558,0.8994881510734558,0.0,113.74602508544922,106.0,43774.203125,0.0,2180.826416015625,1.0,280.4011535644531,283.2848815917969,292.2945556640625,295.1861572265625,293.1499938964844,293.1499938964844,280.3500061035156,35995.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436213374137878,1.0,0.0,0.0,3.651623010635376,3.651647090911865,8.897441716726462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6334.9375,0.0,1534.94482421875,1895.4371337890625,0.0,3805.32080078125,0.905591070652008,1.0,0.0,3.0,1.0,0.0
12142320,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9692936539649964,0.460369735956192,0.4154968559741974,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.998264729976654,0.5125857591629028,0.485523372888565,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8548951148986816,0.322752982378006,0.2269136309623718,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8188841938972473,0.2809268534183502,0.2680262327194214,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7251542210578918,0.1927716434001922,0.8775343298912048,284.8259582519531,284.95001220703125,300.29217529296875,289.2018127441406,298.16339111328125,297.2322082519531,284.82440185546875,1.0,0.5495581030845642,0.3806082904338836,0.3806082904338836,1.0,1.0,-3.032404899597168,0.8569350242614746,2.1754698753356934,-0.0668220743536949,0.8981130719184875,0.8981130719184875,0.0,112.27560424804688,109.0,43854.37109375,0.0,2169.209716796875,1.0,280.3582458496094,283.2337646484375,292.2630920410156,295.1181335449219,293.1499938964844,293.1499938964844,280.6499938964844,36087.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488959908485411,1.0,0.0,0.0,3.649136781692505,3.649160861968994,8.885330657903978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.28662109375,0.0,1532.865234375,1895.4371337890625,0.0,3853.0107421875,0.9051286578178406,1.0,0.0,3.0,1.0,0.0
12142380,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9698517322540284,0.4593473970890045,0.4142308831214905,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.5134405493736267,0.4854747056961059,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8566336631774902,0.3234322369098663,0.2272334396839141,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8201491832733154,0.2811127603054046,0.2680533230304718,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.7259929776191711,0.1926665306091308,0.8765864968299866,284.9465026855469,284.95001220703125,300.29962158203125,289.193359375,298.1648254394531,297.23077392578125,284.9539489746094,1.0,0.5488393306732178,0.3805522620677948,0.3805522620677948,1.0,1.0,-3.029851198196411,0.8559199571609497,2.173931360244751,-0.0671585202217102,0.8992359638214111,0.8992359638214111,0.0,111.5765151977539,109.0,42893.87109375,0.0,2161.087646484375,1.0,280.6013488769531,283.3941345214844,292.17236328125,294.8765563964844,293.1499938964844,293.1499938964844,280.6499938964844,36033.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94252347946167,1.0,0.0,0.0,3.648266315460205,3.6482903957366943,8.881091844159528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6057.7236328125,0.0,1531.4879150390625,1895.4371337890625,0.0,3795.365234375,0.9049500226974488,1.0,0.0,3.0,1.0,0.0
12142440,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9707547426223756,0.458889752626419,0.413616806268692,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.514870822429657,0.4845307469367981,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.85860276222229,0.324459433555603,0.2278370708227157,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8215574622154236,0.2815625071525574,0.2683567106723785,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7269560098648071,0.1927586644887924,0.8765320181846619,284.9896545410156,284.95001220703125,300.3070373535156,289.18475341796875,298.1701965332031,297.234619140625,284.9908447265625,1.0,0.5485798120498657,0.3804962635040283,0.3804962635040283,1.0,1.0,-3.0297772884368896,0.8557595610618591,2.1740176677703857,-0.0676294490694999,0.8999760746955872,0.8999760746955872,0.0,111.00981903076172,112.0,42766.046875,0.0,2157.412109375,1.0,280.64215087890625,283.4398193359375,292.15252685546875,294.87481689453125,293.1499938964844,293.1499938964844,280.95001220703125,35970.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938294529914856,1.0,0.0,0.0,3.6494505405426025,3.6494743824005127,8.886858040568768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5765.5986328125,0.0,1532.3389892578125,1895.4371337890625,0.0,3756.926025390625,0.90514475107193,1.0,0.0,3.0,1.0,0.0
12142500,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.9707464575767516,0.4587239027023315,0.4132798314094543,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9990000128746032,0.5166583061218262,0.4842671751976013,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8597666621208191,0.3256968557834625,0.2285971194505691,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8222130537033081,0.2821808457374573,0.2688311338424682,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7272926568984985,0.1929907351732254,0.877155601978302,285.1282653808594,284.95001220703125,300.3143615722656,289.17596435546875,298.17681884765625,297.2412109375,285.1363830566406,1.0,0.5486528873443604,0.3804402351379394,0.3804402351379394,1.0,1.0,-3.030578851699829,0.8558672070503235,2.1747117042541504,-0.0675843954086303,0.9025068283081056,0.9025068283081056,0.0,110.94477081298828,112.0,41822.80859375,0.0,2159.11474609375,1.0,280.8988037109375,283.6174011230469,292.1041564941406,294.70672607421875,293.1499938964844,293.1499938964844,280.95001220703125,35861.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290196299552916,1.0,0.0,0.0,3.652251482009888,3.652275562286377,8.900505008568871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5933.52197265625,0.0,1534.63818359375,1895.4371337890625,0.0,3672.15185546875,0.9057340025901794,1.0,0.0,3.0,1.0,0.0
12142560,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.9711442589759828,0.4588033258914947,0.4132945537567138,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.9990000128746032,0.5188025832176208,0.4836713969707489,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.8612924218177795,0.3271296322345733,0.2295459508895874,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8231773376464844,0.2829650044441223,0.269510954618454,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.7279340028762817,0.1933714598417282,0.8785804510116577,285.1769714355469,284.95001220703125,300.3216247558594,289.16705322265625,298.18560791015625,297.2506408691406,285.17840576171875,1.0,0.5491153001785278,0.3804831206798553,0.3804831206798553,1.0,1.0,-3.03387451171875,0.8570882678031921,2.176786184310913,-0.0674117133021354,0.9045512080192566,0.9045512080192566,0.0,110.89340209960938,115.0,41746.21484375,0.0,2164.667236328125,1.0,280.94189453125,283.66705322265625,292.1151123046875,294.7537841796875,293.1499938964844,293.1499938964844,280.6499938964844,35768.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244985580444336,1.0,0.0,0.0,3.6574108600616455,3.657434940338135,8.925669590098551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6346.3828125,0.0,1539.697021484375,1895.4371337890625,0.0,3630.61474609375,0.9067938327789308,1.0,0.0,3.0,1.0,0.0
12142620,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.970854640007019,0.4582699835300445,0.4131535589694977,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.520577609539032,0.4839536845684051,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8622636198997498,0.328251838684082,0.2304640710353851,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8236599564552307,0.2835231125354767,0.2701762616634369,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7281904816627502,0.193613663315773,0.8800979852676392,285.05499267578125,284.95001220703125,300.3288269042969,289.15802001953125,298.1914367675781,297.2559814453125,285.0475158691406,1.0,0.5498645901679993,0.3805260062217712,0.3805260062217712,1.0,1.0,-3.0382025241851807,0.8586738109588623,2.1795287132263184,-0.0671324282884597,0.9040898680686952,0.9040898680686952,0.0,111.10531616210938,115.0,42725.65234375,0.0,2173.41845703125,1.0,280.69842529296875,283.505126953125,292.1894226074219,294.977783203125,293.1499938964844,293.1499938964844,280.6499938964844,35820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319684505462646,1.0,0.0,0.0,3.661010026931762,3.661034107208252,8.943245575210312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6196.2001953125,0.0,1544.104736328125,1895.4371337890625,0.0,3699.170654296875,0.9075825810432434,1.0,0.0,3.0,1.0,0.0
