time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142680,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9689985513687134,0.4571750164031982,0.4123795330524444,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.5217657685279846,0.4858962893486023,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8619219660758972,0.3290320336818695,0.2311121821403503,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8229979872703552,0.2837973237037658,0.2705613970756531,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7274476289749146,0.1936399042606353,0.8807116150856018,285.0110168457031,284.95001220703125,300.3359680175781,289.1488037109375,298.1933288574219,297.2557067871094,285.0098876953125,1.0,0.5507752895355225,0.3805688917636871,0.3805688917636871,1.0,1.0,-3.0419604778289795,0.8600648045539856,2.1818957328796387,-0.0668522417545318,0.9040136337280272,0.9040136337280272,0.0,111.73082733154295,118.0,42880.71875,0.0,2183.32568359375,1.0,280.6577453613281,283.4587097167969,292.1910095214844,294.9623718261719,293.1499938964844,293.1499938964844,280.3500061035156,35879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371765851974488,1.0,0.0,0.0,3.6626384258270255,3.662662744522095,8.951203085416637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6511.05810546875,0.0,1546.372314453125,1895.4371337890625,0.0,3746.740966796875,0.9080137014389038,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9662804007530212,0.4557980597019195,0.4113607704639435,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.522432267665863,0.4888244271278381,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8608520030975342,0.329614907503128,0.2316324412822723,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8216720819473267,0.2838884890079498,0.270788699388504,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7260987758636475,0.1935112178325653,0.8807109594345093,284.8731689453125,284.95001220703125,300.343017578125,289.13946533203125,298.1925354003906,297.25164794921875,284.865234375,1.0,0.551805317401886,0.380611777305603,0.380611777305603,1.0,1.0,-3.045504808425904,0.8613829016685486,2.18412184715271,-0.0665718242526054,0.9021669030189514,0.9021669030189514,0.0,112.6093521118164,118.0,43866.1953125,0.0,2194.190185546875,1.0,280.40087890625,283.28155517578125,292.2196350097656,295.1142578125,293.1499938964844,293.1499938964844,280.3500061035156,35986.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472237825393676,1.0,0.0,0.0,3.662689924240112,3.6627140045166016,8.951454333328002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6323.736328125,0.0,1547.229248046875,1895.4371337890625,0.0,3837.91748046875,0.9080604314804076,1.0,0.0,3.0,1.0,0.0
12142800,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.962508738040924,0.45419442653656,0.4100109934806824,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9990000128746032,0.5225541591644287,0.4926973879337311,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8589414954185486,0.3300213813781738,0.2319806665182113,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8195711970329285,0.2838046848773956,0.2708077132701874,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7240362763404846,0.1932222992181778,0.8798904418945312,284.8263854980469,284.95001220703125,300.3500061035156,289.1300048828125,298.1890869140625,297.24371337890625,284.8251647949219,1.0,0.552885890007019,0.3806546628475189,0.3806546628475189,1.0,1.0,-3.048266887664795,0.8624345660209656,2.185832262039185,-0.0662992745637893,0.900829553604126,0.900829553604126,0.0,113.76331329345705,121.0,43992.67578125,0.0,2205.1123046875,1.0,280.358154296875,283.23345947265625,292.1893005371094,295.04931640625,293.1499938964844,293.1499938964844,280.04998779296875,36077.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524143934249878,1.0,0.0,0.0,3.6603963375091553,3.660420417785645,8.940247084865405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6633.74951171875,0.0,1545.34765625,1895.4371337890625,0.0,3884.6865234375,0.9076406359672546,1.0,0.0,3.0,1.0,0.0
12142860,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.962381899356842,0.4548577964305877,0.409743994474411,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.9990000128746032,0.5248963832855225,0.4927176833152771,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8604705333709717,0.332789272069931,0.2331747412681579,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.820736289024353,0.2861160635948181,0.2719651460647583,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.7252840995788574,0.1953978538513183,0.8845521211624146,284.69439697265625,284.95001220703125,300.3568420410156,289.1196594238281,298.2013244628906,297.25787353515625,284.68768310546875,1.0,0.5543429851531982,0.3805889785289764,0.3805889785289764,1.0,1.0,-3.0572755336761475,0.8653346300125122,2.191941022872925,-0.0662901103496551,0.8978402018547058,0.8978402018547058,0.0,114.01116943359376,121.0,45047.58203125,0.0,2222.556640625,1.0,280.1010437011719,283.0626220703125,292.2001037597656,295.17437744140625,293.1499938964844,293.1499938964844,280.04998779296875,36205.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615322351455688,1.0,0.0,0.0,3.656198740005493,3.6562228202819824,8.919753895497706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6441.466796875,0.0,1541.6142578125,1895.4371337890625,0.0,3966.232666015625,0.90675550699234,1.0,0.0,3.0,1.0,0.0
12142920,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.9633603692054749,0.4546777904033661,0.4097995460033417,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.9990000128746032,0.5269235968589783,0.4913482964038849,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8631945848464966,0.3348351716995239,0.2347488701343536,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.8230993151664734,0.2877562046051025,0.2737054228782654,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.7279195189476013,0.196986511349678,0.8924678564071655,284.6621398925781,284.95001220703125,300.3634338378906,289.107666015625,298.2094116210937,297.2668151855469,284.6621398925781,1.0,0.5562171339988708,0.3805232942104339,0.3805232942104339,1.0,1.0,-3.07051682472229,0.8696315288543701,2.20088529586792,-0.0658977627754211,0.8955520391464233,0.8955520391464233,0.0,114.07787322998048,124.0,45307.3359375,0.0,2246.780029296875,1.0,280.0581970214844,283.0265808105469,292.1634826660156,295.1026916503906,293.1499938964844,293.1499938964844,280.3500061035156,36302.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966099202632904,1.0,0.0,0.0,3.6496424674987793,3.649666547775269,8.887793114809028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.78515625,0.0,1535.0321044921875,1895.4371337890625,0.0,4006.764892578125,0.905391275882721,1.0,0.0,3.0,1.0,0.0
12142980,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.9630249738693236,0.4547272026538849,0.4096767902374267,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.9990000128746032,0.5291978120803833,0.4917015135288238,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8646573424339294,0.3368226885795593,0.2361184507608413,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8242537379264832,0.2892293632030487,0.2751379609107971,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.7293781042098999,0.1983358711004257,0.8989278674125671,284.8001403808594,284.95001220703125,300.3697814941406,289.0941467285156,298.2179260253906,297.2763977050781,284.8088073730469,1.0,0.5582731366157532,0.3804576098918915,0.3804576098918915,1.0,1.0,-3.083188056945801,0.8737317323684692,2.209456443786621,-0.065530277788639,0.8958764672279358,0.8958764672279358,0.0,114.58704376220705,124.0,44511.98046875,0.0,2272.482177734375,1.0,280.3013000488281,283.201171875,292.07403564453125,294.868896484375,293.1499938964844,293.1499938964844,280.3500061035156,36241.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96010160446167,1.0,0.0,0.0,3.644888162612915,3.644912242889404,8.864652158990793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6182.64599609375,0.0,1529.2962646484375,1895.4371337890625,0.0,3953.491455078125,0.9043431878089904,1.0,0.0,3.0,1.0,0.0
12143040,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9626697301864624,0.4551125466823578,0.4099404811859131,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.5317187309265137,0.4925479888916015,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8659274578094482,0.3389207124710083,0.2375700175762176,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8251379132270813,0.2907131612300873,0.2765633761882782,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7304900288581848,0.1996196508407592,0.9049386382102966,284.8586120605469,284.95001220703125,300.3759155273437,289.0791015625,298.2274475097656,297.28765869140625,284.8609619140625,1.0,0.5605125427246094,0.380391925573349,0.380391925573349,1.0,1.0,-3.096533298492432,0.878055989742279,2.218477487564087,-0.0651426166296005,0.8958950638771057,0.8958950638771057,0.0,115.24989318847656,127.0,44527.9453125,0.0,2300.428466796875,1.0,280.3421325683594,283.2597961425781,292.0544128417969,294.8773803710937,293.1499938964844,293.1499938964844,280.6499938964844,36170.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569692015647888,1.0,0.0,0.0,3.642400741577149,3.6424248218536377,8.852557016325591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5892.73681640625,0.0,1526.00390625,1895.4371337890625,0.0,3925.523681640625,0.9037110805511476,1.0,0.0,3.0,1.0,0.0
12143100,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.96200293302536,0.4556497037410736,0.4103083312511444,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.5343317985534668,0.4939842224121094,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8668569326400757,0.3410712480545044,0.2390301823616027,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8256690502166748,0.2921901345252991,0.2779446840286255,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7312242984771729,0.2008494138717651,0.910541534423828,285.0090637207031,284.95001220703125,300.3818359375,289.0626220703125,298.2369384765625,297.29888916015625,285.01788330078125,1.0,0.5628930330276489,0.3803262412548065,0.3803262412548065,1.0,1.0,-3.110212802886963,0.8824882507324219,2.227724552154541,-0.0647342056035995,0.8977513313293457,0.8977513313293457,0.0,116.08235931396484,127.0,43701.69140625,0.0,2330.115478515625,1.0,280.5985717773437,283.4471130371094,292.0045166015625,294.71636962890625,293.1499938964844,293.1499938964844,280.6499938964844,36048.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949394166469574,1.0,0.0,0.0,3.6417853832244873,3.6418092250823975,8.849566484059324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6073.24365234375,0.0,1524.412109375,1895.4371337890625,0.0,3857.5029296875,0.9035276770591736,1.0,0.0,3.0,1.0,0.0
12143160,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9614669680595398,0.4563360512256622,0.4109258949756622,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9990000128746032,0.5370470285415649,0.495526909828186,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8678409457206726,0.3433091044425964,0.2405920326709747,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8262059092521667,0.29370978474617,0.2793965637683868,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7319215536117554,0.2020840644836425,0.916214406490326,285.06793212890625,284.95001220703125,300.38751220703125,289.0447082519531,298.2467041015625,297.3106994628906,285.0701904296875,1.0,0.56541508436203,0.3800702691078186,0.3800702691078186,1.0,1.0,-3.1246912479400635,0.8866835236549377,2.2380075454711914,-0.064794510602951,0.8991720676422119,0.8991720676422119,0.0,116.9729232788086,130.0,43728.08984375,0.0,2361.85107421875,1.0,280.64166259765625,283.5058898925781,292.0096130371094,294.76641845703125,293.1499938964844,293.1499938964844,280.95001220703125,35943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467324018478394,1.0,0.0,0.0,3.643780946731568,3.6438047885894775,8.85926681348792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5800.04833984375,0.0,1525.839599609375,1895.4371337890625,0.0,3833.477783203125,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
12143220,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9606223702430724,0.457065999507904,0.4115169048309326,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9990000128746032,0.5397676825523376,0.4974986612796783,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8685557842254639,0.3455751240253448,0.2421443313360214,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8264923095703125,0.2952316999435425,0.2808214128017425,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.7323732376098633,0.2032994925975799,0.9217031002044678,285.21649169921875,284.95001220703125,300.3929443359375,289.02545166015625,298.25592041015625,297.3218078613281,285.2250671386719,1.0,0.5680387616157532,0.3798143267631531,0.3798143267631531,1.0,1.0,-3.1394121646881104,0.890916645526886,2.248495578765869,-0.0648767575621604,0.9023937582969666,0.9023937582969666,0.0,117.98982238769533,130.0,42910.47265625,0.0,2394.9921875,1.0,280.8985900878906,283.6907958984375,291.9698181152344,294.6259155273437,293.1499938964844,293.1499938964844,280.95001220703125,35801.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401430487632751,1.0,0.0,0.0,3.647940397262573,3.647964477539064,8.879505344339123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5980.26904296875,0.0,1529.3931884765625,1895.4371337890625,0.0,3773.74560546875,0.9047361612319946,1.0,0.0,3.0,1.0,0.0
12143280,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.9599271416664124,0.4578917920589447,0.4122855067253113,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.9990000128746032,0.5425428748130798,0.4994644224643707,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.8693733215332031,0.3479139506816864,0.2437845319509506,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.8268480896949768,0.2968000173568725,0.2823219299316406,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.7328691482543945,0.2045394033193588,0.927378475666046,285.273193359375,284.95001220703125,300.3981628417969,289.0048828125,298.2651672363281,297.3331298828125,285.2752990722656,1.0,0.570770800113678,0.3795583546161651,0.3795583546161651,1.0,1.0,-3.154829978942871,0.8953748345375061,2.2594552040100098,-0.0649370774626731,0.9051607251167296,0.9051607251167296,0.0,119.03314971923828,133.0,42952.83984375,0.0,2429.89208984375,1.0,280.9417419433594,283.7469177246094,291.9773864746094,294.68377685546875,293.1499938964844,293.1499938964844,280.6499938964844,35684.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385427832603456,1.0,0.0,0.0,3.654850959777832,3.654874801635742,8.913178817238077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6406.69482421875,0.0,1536.205322265625,1895.4371337890625,0.0,3759.186279296875,0.9061689972877502,1.0,0.0,3.0,1.0,0.0
12143340,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.9585537314414978,0.4580200910568237,0.4127923250198364,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.9990000128746032,0.5447267293930054,0.5021237730979919,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8696476817131042,0.349835991859436,0.2453131824731826,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8267375230789185,0.2980419397354126,0.2837029993534088,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.7329427003860474,0.2055327147245407,0.9326197504997252,285.15972900390625,284.95001220703125,300.40313720703125,288.9830627441406,298.2701721191406,297.33856201171875,285.1533508300781,1.0,0.5735524892807007,0.3793023824691772,0.3793023824691772,1.0,1.0,-3.169939994812012,0.8997175097465515,2.2702224254608154,-0.0649759247899055,0.9054797887802124,0.9054797887802124,0.0,120.259033203125,133.0,44061.53125,0.0,2465.496337890625,1.0,280.69842529296875,283.5919189453125,292.039794921875,294.9079895019531,293.1499938964844,293.1499938964844,280.6499938964844,35713.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486241936683656,1.0,0.0,0.0,3.660565614700317,3.660589694976807,8.94107415660983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6263.09033203125,0.0,1542.8084716796875,1895.4371337890625,0.0,3850.5595703125,0.9074162244796752,1.0,0.0,3.0,1.0,0.0
12143400,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9556395411491394,0.4575359523296356,0.4126073718070984,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9990000128746032,0.5461740493774414,0.506219208240509,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8686936497688293,0.3513404130935669,0.2465055882930755,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8255687952041626,0.2989231050014496,0.2847175002098083,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7320472002029419,0.2062226086854934,0.9365055561065674,285.1230773925781,284.95001220703125,300.4078674316406,288.9600524902344,298.2704467773437,297.3373107910156,285.1224975585937,1.0,0.5762766003608704,0.3790464103221893,0.3790464103221893,1.0,1.0,-3.1832950115203857,0.903461217880249,2.2798337936401367,-0.065071053802967,0.9062260389328004,0.9062260389328004,0.0,121.82093048095705,136.0,44318.66015625,0.0,2499.8251953125,1.0,280.6577453613281,283.5504455566406,292.0263366699219,294.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,35753.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956189513206482,1.0,0.0,0.0,3.6646788120269775,3.664702892303467,8.961177968558331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6588.20263671875,0.0,1547.7099609375,1895.4371337890625,0.0,3918.547119140625,0.9083885550498962,1.0,0.0,3.0,1.0,0.0
12143460,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9519681334495544,0.4567234516143799,0.4121313393115997,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.5469970107078552,0.5110445022583008,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8671379685401917,0.3525900840759277,0.2475254535675048,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8238480687141418,0.2995604574680328,0.2855095565319061,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7306100726127625,0.2066867649555206,0.9394223093986512,284.9913635253906,284.95001220703125,300.4123840332031,288.9358825683594,298.2675476074219,297.33160400390625,284.98443603515625,1.0,0.5789226293563843,0.3787156045436859,0.3787156045436859,1.0,1.0,-3.195413827896118,0.9065813422203064,2.288832426071167,-0.0654187127947807,0.9052255749702454,0.9052255749702454,0.0,123.55115509033205,136.0,45415.140625,0.0,2532.91552734375,1.0,280.4007873535156,283.3780822753906,292.0372009277344,295.0284729003906,293.1499938964844,293.1499938964844,280.3500061035156,35843.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682065844535828,1.0,0.0,0.0,3.667483568191528,3.6675076484680176,8.974899969871331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6403.49462890625,0.0,1551.5299072265625,1895.4371337890625,0.0,4025.3935546875,0.9090405106544496,1.0,0.0,3.0,1.0,0.0
12143520,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.947306513786316,0.4556529223918915,0.4112903177738189,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.5472136735916138,0.5164696574211121,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8648319840431213,0.3536214232444763,0.2483355849981308,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.821436882019043,0.2999759316444397,0.2860398888587951,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.728509783744812,0.2069338709115982,0.941220998764038,284.9499206542969,284.95001220703125,300.4166564941406,288.9106140136719,298.2617492675781,297.3217468261719,284.9490966796875,1.0,0.5814340114593506,0.3783848285675049,0.3783848285675049,1.0,1.0,-3.2057271003723145,0.9090735912322998,2.296653509140014,-0.0658260732889175,0.9047669768333436,0.9047669768333436,0.0,125.50021362304688,139.0,45622.3671875,0.0,2563.865478515625,1.0,280.35809326171875,283.33319091796875,291.9891967773437,294.9515380859375,293.1499938964844,293.1499938964844,280.04998779296875,35918.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752219319343568,1.0,0.0,0.0,3.668257474899292,3.668281555175781,8.978688583738403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6722.8076171875,0.0,1552.96630859375,1895.4371337890625,0.0,4087.053466796875,0.9092944264411926,1.0,0.0,3.0,1.0,0.0
12143580,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9404950141906738,0.4544477760791778,0.4104278087615967,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9967470765113832,0.547113299369812,0.5185552835464478,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8608564138412476,0.3545222878456116,0.2491069734096527,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8174628019332886,0.3002446591854095,0.2864879965782165,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.7250058054924011,0.2070254832506179,0.942539393901825,284.8135986328125,284.95001220703125,300.42071533203125,288.8843078613281,298.25457763671875,297.3102111816406,284.8060913085937,1.0,0.5835936665534973,0.3780540525913238,0.3780540525913238,1.0,1.0,-3.2107958793640137,0.9097992777824402,2.300996780395508,-0.0663139149546623,0.902536392211914,0.902536392211914,0.0,128.1584014892578,139.0,46628.15625,0.0,2588.42236328125,1.0,280.1007995605469,283.15789794921875,291.9807434082031,295.0609130859375,293.1499938964844,293.1499938964844,280.04998779296875,36037.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857884645462036,1.0,0.0,0.0,3.667276620864868,3.667300939559937,8.97388758858142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6521.232421875,0.0,1552.75390625,1895.4371337890625,0.0,4178.83251953125,0.9091192483901978,1.0,0.0,3.0,1.0,0.0
12143640,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.9345372319221495,0.45307257771492,0.4092942774295807,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9933091402053832,0.5470460653305054,0.5185120105743408,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8576566576957703,0.3552738130092621,0.2497115582227707,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8141018152236938,0.300353854894638,0.2867175340652466,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.721990168094635,0.2069558650255203,0.942871391773224,284.7651672363281,284.95001220703125,300.4245300292969,288.8570251464844,298.2476501464844,297.2986755371094,284.763427734375,1.0,0.5855369567871094,0.3777232468128204,0.3777232468128204,1.0,1.0,-3.2155206203460693,0.9105320572853088,2.3049886226654053,-0.0690755993127822,0.900775671005249,0.900775671005249,0.0,130.27719116210938,142.0,46727.5234375,0.0,2605.600341796875,1.0,280.05810546875,283.1087951660156,291.92388916015625,294.9624328613281,293.1499938964844,293.1499938964844,279.75,36139.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912318587303162,1.0,0.0,0.0,3.663774490356445,3.6637988090515137,8.956756687439338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6836.708984375,0.0,1549.5938720703125,1895.4371337890625,0.0,4225.564453125,0.908435583114624,1.0,0.0,3.0,1.0,0.0
12143700,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.9252567291259766,0.4516231119632721,0.4082277417182922,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.9873364567756652,0.547059953212738,0.5186758041381836,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.851942241191864,0.3559511303901672,0.2503401339054107,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.8082069754600525,0.3003718256950378,0.2869465947151184,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7167947888374329,0.2067892849445343,0.9431062340736388,284.6244201660156,284.95001220703125,300.4281311035156,288.8287658691406,298.2409973144531,297.2880249023437,284.6168212890625,1.0,0.5868048667907715,0.3773924708366394,0.3773924708366394,1.0,1.0,-3.2109806537628174,0.9079306125640868,2.303049802780152,-0.0678650513291359,0.8972370028495789,0.8972370028495789,0.0,133.82351684570312,142.0,47634.5078125,0.0,2619.871826171875,1.0,279.80096435546875,282.9315185546875,291.9107971191406,295.0582580566406,293.1499938964844,293.1499938964844,279.75,36281.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658083200454712,3.65810751914978,8.928951729103574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6622.4462890625,0.0,1544.2928466796875,1895.4371337890625,0.0,4300.0,0.9072248935699464,1.0,0.0,3.0,1.0,0.0
12143760,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.9182910323143004,0.4500678777694702,0.4069313108921051,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754089355469,0.982832670211792,0.5470368266105652,0.5187298059463501,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57574462890625,0.8480114340782166,0.3565359711647033,0.250829130411148,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.8037902116775513,0.300285279750824,0.286992996931076,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.7128410339355469,0.2065197676420211,0.942541480064392,284.57550048828125,284.95001220703125,300.4314880371094,288.7996520996094,298.2343444824219,297.2772521972656,284.5740966796875,1.0,0.588030993938446,0.3772063553333282,0.3772063553333282,1.0,1.0,-3.209275484085083,0.9067872166633606,2.302488327026367,-0.0683160275220871,0.8942075967788696,0.8942075967788696,0.0,136.41107177734375,145.0,47673.3828125,0.0,2630.64306640625,1.0,279.7580871582031,282.88311767578125,291.8628845214844,294.9578552246094,293.1499938964844,293.1499938964844,280.04998779296875,36401.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495516300201416,3.649575710296631,8.887350873010291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6167.1572265625,0.0,1535.67578125,1895.4371337890625,0.0,4300.0,0.9054328203201294,1.0,0.0,3.0,1.0,0.0
12143820,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.9128749370574952,0.449194848537445,0.4058729410171509,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9792598485946656,0.5475975871086121,0.5190153121948242,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8451467752456665,0.3575425148010254,0.2514145374298095,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8003441691398621,0.3004889786243438,0.2871010303497314,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.7096033096313477,0.2064437568187713,0.9420532584190368,284.6964111328125,284.95001220703125,300.4346008300781,288.7696838378906,298.23162841796875,297.27203369140625,284.703369140625,1.0,0.5891483426094055,0.3770202398300171,0.3770202398300171,1.0,1.0,-3.208503007888794,0.9059867262840272,2.302516460418701,-0.0687888413667678,0.8936717510223389,0.8936717510223389,0.0,138.54019165039062,145.0,46654.2734375,0.0,2640.765869140625,1.0,280.0012512207031,283.0451965332031,291.7560729980469,294.6961364746094,293.1499938964844,293.1499938964844,280.04998779296875,36366.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967551827430724,1.0,0.0,0.0,3.642326831817627,3.642350912094116,8.85219776591839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6308.2138671875,0.0,1527.3824462890625,1895.4371337890625,0.0,4272.578125,0.9038498997688292,1.0,0.0,3.0,1.0,0.0
12143880,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.9099976420402528,0.4489210546016693,0.4054736196994781,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.9775567650794984,0.5487194061279297,0.519906222820282,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.8441137671470642,0.3589777052402496,0.2523292005062103,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.7987030148506165,0.3010292649269104,0.2875291407108307,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.7079082727432251,0.2066333144903183,0.9426307678222656,284.7408752441406,284.95001220703125,300.4375,288.73895263671875,298.23272705078125,297.2724609375,284.7422180175781,1.0,0.590390682220459,0.3768341243267059,0.3768341243267059,1.0,1.0,-3.2117116451263428,0.9065147042274476,2.305196762084961,-0.0691346600651741,0.8927624821662903,0.8927624821662903,0.0,139.92388916015625,148.0,46501.6640625,0.0,2654.78662109375,1.0,280.0421447753906,283.09490966796875,291.7152099609375,294.6722717285156,293.1499938964844,293.1499938964844,280.3500061035156,36318.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934402704238892,1.0,0.0,0.0,3.636919736862183,3.636943817138672,8.82593496953632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5989.28125,0.0,1521.0396728515625,1895.4371337890625,0.0,4244.412109375,0.9025831818580629,1.0,0.0,3.0,1.0,0.0
12143940,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9081606268882751,0.4489697813987732,0.4053528010845184,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9766870737075806,0.5501738786697388,0.5211018919944763,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8438709378242493,0.3606763780117035,0.2534169256687164,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7978679537773132,0.301790326833725,0.2881503105163574,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7069705724716187,0.2070131599903106,0.9439808130264282,284.8802185058594,284.95001220703125,300.4401550292969,288.7074890136719,298.2358093261719,297.27587890625,284.88787841796875,1.0,0.5917724370956421,0.3766480088233948,0.3766480088233948,1.0,1.0,-3.217221975326538,0.9078078269958496,2.3094139099121094,-0.0693837031722068,0.893650472164154,0.893650472164154,0.0,141.01321411132812,148.0,45524.75390625,0.0,2671.854248046875,1.0,280.29840087890625,283.2745666503906,291.6473693847656,294.4813537597656,293.1499938964844,293.1499938964844,280.3500061035156,36214.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855020046234132,1.0,0.0,0.0,3.633078336715698,3.633102178573608,8.807299991531181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6156.837890625,0.0,1516.0242919921875,1895.4371337890625,0.0,4176.36279296875,0.901692807674408,1.0,0.0,3.0,1.0,0.0
12144000,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9073978066444396,0.4492772221565246,0.4055874943733215,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.97671639919281,0.5519056916236877,0.5226627588272095,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8444693088531494,0.3626042008399963,0.2547185719013214,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.797890305519104,0.3027538359165191,0.2890087366104126,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.7068556547164917,0.2075788080692291,0.9462776184082032,284.9303894042969,284.95001220703125,300.4425964355469,288.67535400390625,298.2406311035156,297.281982421875,284.9320373535156,1.0,0.5933678150177002,0.376461923122406,0.376461923122406,1.0,1.0,-3.225563764572144,0.9100416302680968,2.3155219554901123,-0.0695316195487976,0.8940647840499878,0.8940647840499878,0.0,141.80613708496094,151.0,45436.3046875,0.0,2693.07763671875,1.0,280.34161376953125,283.3284912109375,291.6349792480469,294.5050354003906,293.1499938964844,293.1499938964844,280.6499938964844,36125.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821470975875854,1.0,0.0,0.0,3.631572723388672,3.631596565246582,8.800002433417831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5862.5869140625,0.0,1513.7000732421875,1895.4371337890625,0.0,4147.35888671875,0.901263415813446,1.0,0.0,3.0,1.0,0.0
12144060,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9066901206970216,0.449705421924591,0.4058768153190613,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9768038392066956,0.553776741027832,0.5243209004402161,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8451372981071472,0.3646577596664428,0.2560876011848449,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7980037927627563,0.3038304150104522,0.2899612486362457,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7068712115287781,0.2082567662000656,0.9490622878074646,285.071533203125,284.95001220703125,300.4447937011719,288.6426086425781,298.2460327148437,297.2890014648437,285.0792541503906,1.0,0.5951218605041504,0.3763115406036377,0.3763115406036377,1.0,1.0,-3.234976530075073,0.912725031375885,2.322251558303833,-0.0695357173681259,0.8962477445602417,0.8962477445602417,0.0,142.6373291015625,151.0,44511.14453125,0.0,2716.79296875,1.0,280.5982360839844,283.5085144042969,291.5810546875,294.3415222167969,293.1499938964844,293.1499938964844,280.6499938964844,35994.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749231338500975,1.0,0.0,0.0,3.632063627243042,3.632087469100952,8.802381330497155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6032.9130859375,0.0,1513.2607421875,1895.4371337890625,0.0,4084.4384765625,0.9013174772262572,1.0,0.0,3.0,1.0,0.0
12144120,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9064748287200928,0.4502798616886139,0.4063914120197296,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9773005843162536,0.5558025240898132,0.5262061953544617,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8462047576904297,0.3668524324893951,0.2575995028018951,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.7985238432884216,0.305031955242157,0.2910731136798858,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7072951793670654,0.2090567797422409,0.9525189399719238,285.1224060058594,284.95001220703125,300.4467468261719,288.6092834472656,298.2522888183594,297.2973937988281,285.12408447265625,1.0,0.5970772504806519,0.3761611878871918,0.3761611878871918,1.0,1.0,-3.246295213699341,0.9160453677177428,2.330250024795532,-0.0694729834794998,0.8979495763778687,0.8979495763778687,0.0,143.37156677246094,154.0,44467.90234375,0.0,2744.005859375,1.0,280.6416015625,283.5619506835937,291.5746459960937,294.3788146972656,293.1499938964844,293.1499938964844,280.95001220703125,35885.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725489616394044,1.0,0.0,0.0,3.635174512863159,3.635198354721069,8.817467005428625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5751.15576171875,0.0,1515.883544921875,1895.4371337890625,0.0,4063.625244140625,0.901904821395874,1.0,0.0,3.0,1.0,0.0
12144180,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.9060198664665222,0.4509302675724029,0.4068925678730011,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.977588951587677,0.5579073429107666,0.5281052589416504,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.8470998406410217,0.3691296577453613,0.2591349184513092,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7988834381103516,0.306301474571228,0.2922243773937225,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.7076095938682556,0.209926575422287,0.9562420845031738,285.2707214355469,284.95001220703125,300.448486328125,288.5754699707031,298.25860595703125,297.3059387207031,285.27880859375,1.0,0.5991655588150024,0.3760108351707458,0.3760108351707458,1.0,1.0,-3.258054494857788,0.919507086277008,2.3385472297668457,-0.0693937838077545,0.901527464389801,0.901527464389801,0.0,144.2488250732422,154.0,43715.1796875,0.0,2773.095458984375,1.0,280.8983459472656,283.7489624023437,291.5220031738281,294.2255859375,293.1499938964844,293.1499938964844,280.95001220703125,35737.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662639498710632,1.0,0.0,0.0,3.640546798706055,3.640570640563965,8.843547334436153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5929.76171875,0.0,1520.716552734375,1895.4371337890625,0.0,4008.222412109375,0.9030393958091736,1.0,0.0,3.0,1.0,0.0
12144240,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.9059656858444214,0.4517155587673187,0.4076032340526581,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.9781967997550964,0.5601426959037781,0.5302005410194397,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.848317563533783,0.3715306520462036,0.2607976496219635,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7995611429214478,0.3076732754707336,0.2935085594654083,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.7082393765449524,0.2108933329582214,0.9605056643486024,285.3244934082031,284.95001220703125,300.45001220703125,288.54119873046875,298.2655334472656,297.3155517578125,285.3262634277344,1.0,0.6014326810836792,0.3758604824542999,0.3758604824542999,1.0,1.0,-3.271425008773804,0.9234992265701294,2.3479256629943848,-0.0692721828818321,0.9046080708503724,0.9046080708503724,0.0,145.0576629638672,157.0,43755.94140625,0.0,2805.349609375,1.0,280.941650390625,283.8044738769531,291.5169677734375,294.2721862792969,293.1499938964844,293.1499938964844,280.6499938964844,35617.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650572538375854,1.0,0.0,0.0,3.648740768432617,3.6487648487091056,8.883401960702031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6354.04248046875,0.0,1528.904296875,1895.4371337890625,0.0,3997.5361328125,0.9047551155090332,1.0,0.0,3.0,1.0,0.0
12144300,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.9049972295761108,0.4517999291419983,0.4080769419670105,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.978022038936615,0.5617950558662415,0.5321040749549866,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.8488152623176575,0.3734981715679168,0.2623672783374786,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.7995383739471436,0.3087245523929596,0.2947116494178772,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7082610130310059,0.2116427272558212,0.9646067023277284,285.2008361816406,284.95001220703125,300.4512634277344,288.5065002441406,298.26812744140625,297.3192443847656,285.1940612792969,1.0,0.6037439703941345,0.3757100999355316,0.3757100999355316,1.0,1.0,-3.2837820053100586,0.9271446466445924,2.356637477874756,-0.069099023938179,0.905100405216217,0.905100405216217,0.0,146.2423553466797,157.0,44719.9296875,0.0,2837.814208984375,1.0,280.69854736328125,283.6401062011719,291.5651550292969,294.4788513183594,293.1499938964844,293.1499938964844,280.6499938964844,35651.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752824306488036,1.0,0.0,0.0,3.6556081771850586,3.655632257461548,8.916872502595652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6198.779296875,0.0,1536.808349609375,1895.4371337890625,0.0,4087.582763671875,0.9062610268592834,1.0,0.0,3.0,1.0,0.0
12144360,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9020252823829652,0.4512513279914856,0.4078618586063385,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9760647416114808,0.5628603100776672,0.5333831906318665,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.8476508259773254,0.3750249147415161,0.2635945081710815,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7978740334510803,0.3094029426574707,0.2955590486526489,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7067855000495911,0.2120971232652664,0.9675089716911316,285.1569519042969,284.95001220703125,300.4523010253906,288.47149658203125,298.2664489746094,297.3168640136719,285.1558532714844,1.0,0.6058621406555176,0.3753519654273987,0.3753519654273987,1.0,1.0,-3.2918508052825928,0.9287893176078796,2.3630614280700684,-0.069627434015274,0.905999481678009,0.905999481678009,0.0,148.1498565673828,160.0,44897.44140625,0.0,2865.505859375,1.0,280.6578063964844,283.5921630859375,291.5372314453125,294.4364929199219,293.1499938964844,293.1499938964844,280.3500061035156,35697.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826694130897522,1.0,0.0,0.0,3.660715818405152,3.6607398986816406,8.941808005147323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6513.25927734375,0.0,1542.8564453125,1895.4371337890625,0.0,4151.8837890625,0.9074608087539672,1.0,0.0,3.0,1.0,0.0
12144420,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8983246088027954,0.4503574073314667,0.407347023487091,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9733490347862244,0.5635638236999512,0.534337043762207,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8458335399627686,0.3762852847576141,0.264647364616394,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7955265045166016,0.3098295927047729,0.2961845397949219,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7046439051628113,0.2123344242572784,0.9695204496383668,285.0147399902344,284.95001220703125,300.453125,288.4361877441406,298.2626037597656,297.3114318847656,285.0075378417969,1.0,0.6077810525894165,0.3749938011169433,0.3749938011169433,1.0,1.0,-3.297363519668579,0.9295445084571838,2.367818832397461,-0.0703014135360717,0.9050453901290894,0.9050453901290894,0.0,150.32199096679688,160.0,45863.02734375,0.0,2889.390380859375,1.0,280.40087890625,283.4106140136719,291.5343017578125,294.55712890625,293.1499938964844,293.1499938964844,280.3500061035156,35797.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994234263896942,1.0,0.0,0.0,3.664314031600952,3.6643381118774414,8.959394222074479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6316.9287109375,0.0,1547.6343994140625,1895.4371337890625,0.0,4251.17236328125,0.9082965850830078,1.0,0.0,3.0,1.0,0.0
12144480,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8938091397285461,0.4492020010948181,0.4064605236053467,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9697795510292052,0.5639680027961731,0.5348958969116211,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8433264493942261,0.3773256540298462,0.2654840648174286,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7924530506134033,0.3100309669971466,0.2965435981750488,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7017843723297119,0.2123641669750213,0.9704629182815552,284.9659118652344,284.95001220703125,300.4537048339844,288.4006652832031,298.2569580078125,297.30340576171875,284.9644470214844,1.0,0.6094303727149963,0.3746356666088104,0.3746356666088104,1.0,1.0,-3.299777746200561,0.929272472858429,2.3705050945281982,-0.0710859671235084,0.9046210050582886,0.9046210050582886,0.0,152.7679901123047,163.0,45980.7890625,0.0,2908.294921875,1.0,280.3581237792969,283.3594970703125,291.47479248046875,294.4615173339844,293.1499938964844,293.1499938964844,280.04998779296875,35881.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6657304763793945,3.665754795074463,8.966322866399423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6624.89111328125,0.0,1549.8519287109375,1895.4371337890625,0.0,4300.0,0.9087002277374268,1.0,0.0,3.0,1.0,0.0
